No,DataTime,MilliSec,Main_Flow,IN_PT050,OUT_PT050,PT03,LT01,TT01,TT050,Rpm,Main_VAC,Main_A,Main_kW,Main_Var,Main_Vp,Main_Ap,Main_Bp,Main_Cp,Main_PF,Main_Hz,Main_Va,Main_Vb,Main_Vc,Main_Aa,Main_Ab,Main_Ac,Main_Vab,Main_Vbc,Main_Vca,
0,2026-01-13 17:14:12,0,0,0.15,16.3,40,0.138,5.8,7.5,0,445.6,0,0,0,0,0,0,0,0,60,445.6,0,445.5,0,0,0,445.6,445.5,445.7,
1,2026-01-13 17:14:13,0,0,0.14,16.3,40,0.1405,5.8,7.7,0,435.2,54.7,20.48,-0.086,0.649,27,26.8,28.2,0.52,60,435.4,0,435,54,53.7,56.3,435.4,435,435.3,
2,2026-01-13 17:14:14,0,0,0.14,16.3,40,0.1401,5.8,7.7,0,443.8,11.1,5.46,-0.027,0.642,5.6,5.4,5.7,0.64,60,443.9,0,443.7,11.3,10.8,11.3,443.9,443.7,443.9,
3,2026-01-13 17:14:15,0,0,0.14,16,40,0.1392,5.8,7.7,0,443.4,11.2,5.43,0.073,0.05,5.7,5.4,5.7,0.63,60,443.5,0,443.3,11.3,10.8,11.4,443.5,443.3,443.4,
4,2026-01-13 17:14:16,0,0,0.13,16,40,0.1391,5.9,7.7,0,443.6,11.1,5.45,-0.021,0.64,5.6,5.4,5.7,0.64,60,443.7,0,443.6,11.2,10.7,11.3,443.7,443.5,443.7,
5,2026-01-13 17:14:17,0,0,0.1,15.6,40,0.1393,5.8,7.7,0,443.3,12.4,6.63,0.19,0.294,6.3,6,6.3,0.7,60,443.3,0,443.2,12.5,12,12.6,443.3,443.2,443.4,
6,2026-01-13 17:14:18,0,4.17,0.08,15.3,40,0.14,5.9,7.7,0,442.8,14.3,8.41,-0.277,0.415,7.2,6.9,7.3,0.77,60,442.9,0,442.7,14.4,13.9,14.5,442.9,442.7,442.9,
7,2026-01-13 17:14:19,0,6.1,0.08,15.1,40,0.139,5.8,7.7,0,442.6,16.5,10.26,0.073,0.131,8.3,8,8.4,0.82,60,442.6,0,442.4,16.6,16,16.8,442.6,442.4,442.7,
8,2026-01-13 17:14:20,0,8.44,0.08,15.1,40,0.1392,5.9,7.7,0,442.3,17.6,11.2,0.286,0.367,8.9,8.6,9,0.83,60,442.3,0,442.2,17.8,17.2,18,442.3,442.2,442.5,
9,2026-01-13 17:14:21,0,10.46,0.07,15.1,40,0.1402,5.9,7.7,0,442.3,17.9,11.44,-0.308,0.605,9,8.7,9.1,0.83,60,442.3,0,442.1,18.1,17.5,18.3,442.3,442.1,442.4,
10,2026-01-13 17:14:22,0,10.94,0.07,15.1,40,0.1388,5.9,7.7,0,442.1,18,11.46,-0.305,0.619,9.1,8.8,9.1,0.83,60,442.1,0,442.1,18.1,17.5,18.3,442.1,442,442.3,
11,2026-01-13 17:14:23,0,11.97,0.07,15.1,40,0.1392,5.8,7.7,0,442.1,18,11.45,-0.307,0.61,9,8.8,9.1,0.83,60,442.1,0,442,18.1,17.5,18.3,442.1,442,442.2,
12,2026-01-13 17:14:24,0,12.59,0.08,15.1,40,0.14,5.9,7.7,0,442.2,17.9,11.43,-0.307,0.595,9,8.7,9.1,0.83,60,442.2,0,442.1,18.1,17.5,18.3,442.2,442,442.4,
13,2026-01-13 17:14:25,0,13.1,0.07,15.1,40,0.1393,5.9,7.7,0,442.4,17.9,11.44,-0.301,0.605,9,8.7,9.1,0.83,60,442.5,0,442.2,18.1,17.5,18.2,442.5,442.2,442.6,
14,2026-01-13 17:14:26,0,13.43,0.08,15.1,40,0.1409,5.8,7.8,0,442.4,17.9,11.44,-0.309,0.599,9,8.8,9.1,0.83,60,442.5,0,442.2,18.1,17.5,18.2,442.5,442.2,442.5,
15,2026-01-13 17:14:27,0,13.82,0.08,15.2,40,0.1391,5.9,7.7,0,442.5,17.9,11.42,-0.301,0.591,9,8.7,9.1,0.83,60,442.6,0,442.4,18.1,17.5,18.2,442.6,442.3,442.7,
16,2026-01-13 17:14:28,0,14.02,0.08,15.1,40,0.1399,5.9,7.8,0,442.5,17.9,11.43,-0.305,0.595,9,8.7,9.1,0.83,60,442.6,0,442.3,18.1,17.5,18.2,442.6,442.3,442.7,
17,2026-01-13 17:14:29,0,14.19,0.08,15.1,40,0.1395,5.9,7.7,0,442.6,17.9,11.42,-0.31,0.588,9,8.7,9.1,0.83,60,442.7,0,442.4,18.1,17.5,18.2,442.7,442.3,442.7,
18,2026-01-13 17:14:30,0,14.25,0.08,15.2,40,0.1391,5.9,7.8,0,442.4,17.9,11.42,-0.315,0.581,9,8.7,9.1,0.83,60,442.4,0,442.2,18.1,17.5,18.2,442.4,442.1,442.5,
19,2026-01-13 17:14:31,0,14.36,0.08,15.1,40,0.14,5.9,7.7,0,442.4,17.9,11.42,-0.316,0.586,9,8.7,9.1,0.83,60,442.4,0,442.2,18.1,17.5,18.2,442.4,442.1,442.6,
20,2026-01-13 17:14:32,0,14.38,0.08,15.2,40,0.14,5.9,7.7,0,442.3,17.9,11.44,-0.313,0.597,9.1,8.7,9.1,0.83,60,442.3,0,442,18.1,17.5,18.2,442.3,442,442.4,
21,2026-01-13 17:14:33,0,14.43,0.08,15.2,40,0.1405,5.8,7.8,0,442.4,17.9,11.43,-0.312,0.59,9,8.7,9.1,0.83,60,442.4,0,442.1,18.1,17.5,18.2,442.4,442.1,442.5,
22,2026-01-13 17:14:34,0,14.44,0.08,15.2,40,0.1383,5.9,7.7,0,442.7,17.9,11.44,-0.3,0.606,9.1,8.7,9.1,0.83,60,442.7,0,442.4,18.1,17.5,18.2,442.7,442.4,442.9,
23,2026-01-13 17:14:35,0,14.5,0.08,15.1,40,0.14,5.8,7.8,0,442.8,17.9,11.43,-0.298,0.597,9,8.7,9.1,0.83,60,442.9,0,442.6,18.1,17.5,18.2,442.9,442.5,443,
24,2026-01-13 17:14:36,0,14.52,0.08,15.1,40,0.1401,5.9,7.7,0,442.7,17.9,11.43,-0.305,0.593,9,8.7,9.1,0.83,60,442.8,0,442.5,18.1,17.5,18.2,442.8,442.5,442.9,
25,2026-01-13 17:14:37,0,14.54,0.08,15.1,40,0.1398,5.8,7.7,0,442.5,17.9,11.42,-0.307,0.583,9,8.7,9.1,0.83,60,442.5,0,442.3,18.1,17.4,18.2,442.5,442.3,442.7,
26,2026-01-13 17:14:38,0,14.56,0.08,15.1,40,0.1392,5.9,7.7,0,442.6,17.9,11.41,-0.305,0.576,9,8.7,9.1,0.83,60,442.6,0,442.5,18,17.4,18.2,442.6,442.4,442.7,
27,2026-01-13 17:14:39,0,14.63,0.08,15.2,40,0.1383,5.8,7.7,0,442.9,17.9,11.41,-0.293,0.59,9,8.7,9.1,0.83,60,442.9,0,442.7,18.1,17.5,18.2,442.9,442.7,443,
28,2026-01-13 17:14:40,0,14.63,0.08,15.1,40,0.1394,5.9,7.4,0,442.9,17.9,11.4,-0.301,0.577,9,8.7,9.1,0.83,60,442.9,0,442.7,18,17.4,18.2,442.9,442.7,443,
29,2026-01-13 17:14:41,0,14.63,0.08,15.1,40,0.1398,5.9,7.5,0,442.9,17.9,11.42,-0.294,0.592,9,8.7,9.1,0.83,60,442.9,0,442.8,18,17.4,18.2,442.9,442.7,443.1,
30,2026-01-13 17:14:42,0,14.64,0.08,15.1,40,0.1396,5.8,7.4,0,442.7,17.9,11.41,-0.304,0.581,9,8.7,9.1,0.83,60,442.8,0,442.6,18,17.5,18.2,442.8,442.5,442.8,
31,2026-01-13 17:14:43,0,14.65,0.08,15.1,40,0.1385,5.9,7.4,0,442.6,17.9,11.41,-0.303,0.578,9,8.7,9.1,0.83,60,442.7,0,442.5,18,17.4,18.2,442.7,442.5,442.8,
32,2026-01-13 17:14:44,0,14.62,0.08,15.1,40,0.1397,5.8,7.4,0,442.9,17.9,11.43,-0.29,0.608,9,8.7,9.1,0.83,60,442.9,0,442.7,18.1,17.5,18.2,442.9,442.7,443,
33,2026-01-13 17:14:45,0,14.62,0.07,15.1,40,0.1406,5.9,7.4,0,443.1,18,11.47,-0.271,0.646,9,8.8,9.1,0.83,60,443.1,0,443,18.1,17.5,18.3,443.1,443,443.3,
34,2026-01-13 17:14:46,0,14.63,0.08,15.2,40,0.1392,5.9,7.5,0,443.2,17.9,11.43,-0.278,0.609,9,8.7,9.1,0.83,60,443.2,0,443.1,18,17.5,18.2,443.2,443.1,443.4,
35,2026-01-13 17:14:47,0,14.63,0.08,15.1,40,0.1378,5.8,7.4,0,443.2,17.9,11.42,-0.284,0.597,9,8.7,9.1,0.83,60,443.2,0,443.1,18,17.5,18.2,443.2,443.1,443.3,
36,2026-01-13 17:14:48,0,14.65,0.07,15.1,40,0.1405,5.9,7.5,0,443.2,17.9,11.43,-0.279,0.613,9,8.7,9.1,0.83,60,443.1,0,443.1,18,17.5,18.3,443.1,443.1,443.3,
37,2026-01-13 17:14:49,0,14.62,0.08,15.1,40,0.1386,5.9,7.3,0,443.1,17.9,11.44,-0.278,0.619,9,8.7,9.1,0.83,60,443.1,0,443,18.1,17.5,18.3,443.1,442.9,443.3,
38,2026-01-13 17:14:50,0,14.63,0.07,15.1,40,0.1394,5.9,7.4,0,443.1,17.9,11.43,-0.283,0.611,9,8.7,9.1,0.83,60,443.1,0,443,18,17.5,18.2,443.1,442.9,443.2,
39,2026-01-13 17:14:51,0,14.65,0.08,15.1,40,0.1405,5.9,7.4,0,443,17.9,11.43,-0.288,0.605,9,8.7,9.1,0.83,60,443.1,0,442.9,18,17.5,18.2,443.1,442.9,443.2,
40,2026-01-13 17:14:52,0,14.65,0.07,15.1,40,0.1388,5.9,7.2,0,442.9,17.9,11.43,-0.289,0.602,9,8.7,9.1,0.83,60,442.9,0,442.8,18,17.5,18.2,442.9,442.8,443.1,
41,2026-01-13 17:14:53,0,14.65,0.08,15.1,40,0.139,5.9,7.2,0,442.9,17.9,11.43,-0.289,0.605,9,8.7,9.1,0.83,60,442.9,0,442.8,18,17.5,18.2,442.9,442.8,443,
42,2026-01-13 17:14:54,0,14.63,0.08,15.1,40,0.1407,5.9,7.2,0,443.1,17.9,11.43,-0.284,0.609,9,8.7,9.1,0.83,60,443.1,0,442.9,18,17.5,18.2,443.1,442.9,443.2,
43,2026-01-13 17:14:55,0,14.67,0.07,15.2,40,0.1385,5.8,7.2,0,443.3,17.9,11.45,-0.28,0.624,9,8.7,9.1,0.83,60,443.3,0,443.2,18,17.5,18.2,443.3,443.1,443.4,
44,2026-01-13 17:14:56,0,14.64,0.08,15.2,40,0.139,5.9,7.3,0,443.2,17.9,11.44,-0.281,0.619,9,8.8,9.1,0.83,60,443.2,0,443,18.1,17.5,18.2,443.2,443,443.4,
45,2026-01-13 17:14:57,0,14.63,0.08,15.1,40,0.1398,5.9,7.2,0,443.4,17.9,11.44,-0.283,0.615,9,8.7,9.1,0.83,60,443.4,0,443.3,18,17.5,18.2,443.4,443.2,443.5,
46,2026-01-13 17:14:58,0,14.62,0.08,15.1,40,0.1397,5.9,7.3,0,443.1,17.9,11.44,-0.292,0.608,9,8.7,9.1,0.83,60,443.1,0,442.9,18,17.5,18.2,443.1,442.9,443.2,
47,2026-01-13 17:14:59,0,14.63,0.08,15.2,40,0.1393,5.9,7.2,0,443.1,17.9,11.42,-0.296,0.594,9,8.7,9.1,0.83,60,443.1,0,442.9,18,17.4,18.2,443.1,442.9,443.3,
48,2026-01-13 17:15:00,0,14.65,0.08,15.2,40,0.1406,5.9,7.2,0,443.1,17.9,11.43,-0.291,0.601,9,8.7,9.1,0.83,60,443.1,0,442.9,18,17.5,18.2,443.1,442.9,443.3,
49,2026-01-13 17:15:01,0,14.66,0.08,15.1,40,0.1393,5.9,7.3,0,442.9,17.9,11.43,-0.296,0.604,9,8.7,9.1,0.83,60,442.9,0,442.7,18.1,17.5,18.2,442.9,442.7,443.1,
50,2026-01-13 17:15:02,0,14.67,0.07,15.1,40,0.1382,5.9,7.2,0,442.8,17.9,11.43,-0.303,0.596,9,8.7,9.1,0.83,60,442.8,0,442.7,18,17.5,18.2,442.8,442.6,443,
51,2026-01-13 17:15:03,0,14.67,0.07,15.1,40,0.1398,5.9,7.3,0,442.3,17.9,11.44,-0.307,0.607,9,8.7,9.1,0.83,60,442.3,0,442.1,18.1,17.5,18.3,442.3,442.1,442.5,
52,2026-01-13 17:15:04,0,14.66,0.08,15.2,40,0.139,5.9,7.2,0,442.6,17.9,11.44,-0.298,0.611,9,8.7,9.1,0.83,60,442.6,0,442.5,18.1,17.5,18.3,442.6,442.5,442.8,
53,2026-01-13 17:15:05,0,14.68,0.08,15.1,40,0.1396,5.9,7.3,0,442.9,17.9,11.44,-0.285,0.619,9,8.7,9.1,0.83,60,442.9,0,442.8,18.1,17.5,18.3,442.9,442.8,443,
54,2026-01-13 17:15:06,0,14.68,0.08,15.1,40,0.1396,5.8,7.2,0,442.9,17.9,11.43,-0.288,0.61,9,8.7,9.1,0.83,60,442.9,0,442.8,18,17.5,18.2,442.9,442.8,443.1,
55,2026-01-13 17:15:07,0,14.67,0.08,15.1,40,0.1393,5.9,7.2,0,443,17.9,11.43,-0.29,0.605,9,8.7,9.1,0.83,60,443,0,442.9,18,17.5,18.2,443,442.8,443.1,
56,2026-01-13 17:15:08,0,14.62,0.08,15.1,40,0.1395,5.9,7.2,0,443,17.9,11.41,-0.295,0.584,9,8.7,9.1,0.83,60,443,0,442.9,18,17.5,18.2,443,442.9,443.2,
57,2026-01-13 17:15:09,0,14.65,0.07,15.1,40,0.1391,5.9,7.2,0,443,17.9,11.42,-0.291,0.593,9,8.7,9.1,0.83,60,442.9,0,442.9,18,17.5,18.2,442.9,442.8,443.1,
58,2026-01-13 17:15:10,0,14.65,0.08,15.1,40,0.1398,5.9,7.2,0,443,17.9,11.42,-0.292,0.592,9,8.7,9.1,0.83,60,443,0,442.9,18,17.5,18.2,443,442.9,443.1,
59,2026-01-13 17:15:11,0,14.67,0.07,15.1,40,0.1395,5.8,7.3,0,442.8,17.9,11.43,-0.298,0.6,9,8.7,9.1,0.83,60,442.8,0,442.7,18,17.5,18.2,442.8,442.7,442.8,
60,2026-01-13 17:15:12,0,14.65,0.08,15.1,40,0.1391,5.9,7.2,0,442.6,17.9,11.42,-0.308,0.583,9,8.7,9.1,0.83,60,442.5,0,442.5,18,17.5,18.2,442.5,442.4,442.7,
61,2026-01-13 17:15:13,0,14.64,0.07,15.1,40,0.1406,5.8,7.2,0,442.5,17.9,11.4,-0.306,0.572,9,8.7,9.1,0.83,60,442.5,0,442.5,18,17.4,18.2,442.5,442.4,442.6,
62,2026-01-13 17:15:14,0,14.63,0.08,15.1,40,0.1382,5.9,7.2,0,442.5,17.9,11.42,-0.301,0.593,9,8.7,9.1,0.83,60,442.5,0,442.5,18,17.5,18.2,442.5,442.4,442.7,
63,2026-01-13 17:15:15,0,14.67,0.08,15.2,40,0.1398,5.9,7.2,0,442.4,17.9,11.43,-0.302,0.595,9,8.7,9.1,0.83,60,442.4,0,442.3,18,17.5,18.3,442.4,442.3,442.5,
64,2026-01-13 17:15:16,0,14.7,0.08,15.1,40,0.1398,5.9,7.2,0,442.6,17.9,11.43,-0.297,0.599,9,8.7,9.1,0.83,60,442.6,0,442.5,18,17.5,18.3,442.6,442.5,442.7,
65,2026-01-13 17:15:17,0,14.66,0.08,15.1,40,0.1388,5.9,7.2,0,442.6,17.9,11.43,-0.294,0.604,9,8.7,9.1,0.83,60,442.6,0,442.4,18.1,17.5,18.2,442.6,442.4,442.7,
66,2026-01-13 17:15:18,0,14.65,0.08,15.1,40,0.1404,5.9,7.2,0,442.8,17.9,11.44,-0.287,0.616,9,8.8,9.1,0.83,60,442.8,0,442.7,18.1,17.5,18.3,442.8,442.7,442.9,
67,2026-01-13 17:15:19,0,14.66,0.08,15.2,40,0.1385,5.9,7.2,0,442.6,18,11.46,-0.292,0.632,9.1,8.8,9.2,0.83,60,442.5,0,442.5,18.1,17.5,18.3,442.5,442.5,442.8,
68,2026-01-13 17:15:20,0,14.67,0.08,15.1,40,0.1398,5.9,7.3,0,442.6,17.9,11.43,-0.301,0.599,9,8.7,9.1,0.83,60,442.6,0,442.4,18.1,17.5,18.2,442.6,442.4,442.8,
69,2026-01-13 17:15:21,0,14.56,0.08,15.2,40,0.1393,5.9,7.3,0,442.5,17.9,11.43,-0.305,0.599,9,8.7,9.1,0.83,60,442.5,0,442.4,18.1,17.5,18.2,442.5,442.3,442.7,
70,2026-01-13 17:15:22,0,14.63,0.08,15.1,40,0.1387,5.9,7.2,0,442.5,17.9,11.43,-0.305,0.599,9,8.7,9.1,0.83,60,442.5,0,442.4,18.1,17.5,18.2,442.5,442.4,442.6,
71,2026-01-13 17:15:23,0,14.6,0.08,15.1,40,0.14,5.9,7.2,0,442.4,17.9,11.43,-0.311,0.596,9,8.7,9.1,0.83,60,442.3,0,442.3,18.1,17.5,18.2,442.3,442.2,442.6,
72,2026-01-13 17:15:24,0,14.62,0.07,15.1,40,0.1398,5.9,7.2,0,442.4,17.9,11.44,-0.308,0.6,9,8.7,9.1,0.83,60,442.4,0,442.3,18.1,17.5,18.2,442.4,442.2,442.6,
73,2026-01-13 17:15:25,0,14.63,0.08,15.2,40,0.1393,5.9,7.2,0,442.5,17.9,11.43,-0.306,0.593,9,8.7,9.1,0.83,60,442.5,0,442.4,18.1,17.5,18.2,442.5,442.4,442.7,
74,2026-01-13 17:15:26,0,14.61,0.08,15.1,40,0.1388,5.9,7.3,0,442.5,17.9,11.42,-0.306,0.591,9,8.7,9.1,0.83,60,442.5,0,442.4,18.1,17.4,18.2,442.5,442.4,442.8,
75,2026-01-13 17:15:27,0,14.68,0.07,15.1,40,0.1403,5.8,6.7,0,442.5,17.9,11.42,-0.308,0.589,9,8.7,9.1,0.83,60,442.5,0,442.3,18.1,17.5,18.2,442.5,442.3,442.7,
76,2026-01-13 17:15:28,0,14.61,0.08,15.2,40,0.1401,5.9,7,0,442.5,17.9,11.41,-0.306,0.583,9,8.7,9.1,0.83,60,442.5,0,442.4,18,17.4,18.2,442.5,442.4,442.7,
77,2026-01-13 17:15:29,0,14.68,0.08,15.1,40,0.1391,5.9,6.9,0,442.5,17.9,11.42,-0.308,0.587,9,8.7,9.1,0.83,60,442.5,0,442.3,18.1,17.5,18.2,442.5,442.3,442.7,
78,2026-01-13 17:15:30,0,14.7,0.08,15.1,40,0.1389,5.9,6.9,0,442.7,17.9,11.4,-0.303,0.573,9,8.7,9.1,0.83,60,442.6,0,442.6,18,17.4,18.2,442.6,442.5,442.8,
79,2026-01-13 17:15:31,0,14.64,0.08,15.1,40,0.1407,5.9,7,0,442.7,17.9,11.4,-0.304,0.574,9,8.7,9.1,0.83,60,442.7,0,442.6,18,17.4,18.2,442.7,442.5,442.9,
80,2026-01-13 17:15:32,0,14.66,0.08,15.1,40,0.1385,5.9,6.8,0,443,17.9,11.41,-0.297,0.583,9,8.7,9.1,0.83,60,442.9,0,442.9,18,17.4,18.2,442.9,442.8,443.1,
81,2026-01-13 17:15:33,0,14.65,0.08,15.1,40,0.1395,5.9,7,0,442.8,17.9,11.41,-0.303,0.58,9,8.7,9.1,0.83,60,442.8,0,442.6,18,17.4,18.2,442.8,442.6,442.9,
82,2026-01-13 17:15:34,0,14.64,0.08,15.1,40,0.1401,5.9,6.8,0,442.8,17.9,11.41,-0.299,0.587,9,8.7,9.1,0.83,60,442.8,0,442.7,18,17.4,18.2,442.8,442.7,443,
83,2026-01-13 17:15:35,0,14.63,0.08,15.2,40,0.1393,5.9,6.9,0,442.6,17.9,11.41,-0.302,0.584,9,8.7,9.1,0.83,60,442.6,0,442.5,18,17.5,18.2,442.6,442.5,442.7,
84,2026-01-13 17:15:36,0,14.61,0.08,15.2,40,0.1384,5.9,6.8,0,442.5,17.9,11.4,-0.316,0.568,9,8.7,9.1,0.83,60,442.6,0,442.3,18,17.5,18.2,442.6,442.3,442.6,
85,2026-01-13 17:15:37,0,14.63,0.08,15.1,40,0.1397,5.9,6.8,0,442.3,17.9,11.41,-0.313,0.577,9,8.7,9.1,0.83,60,442.4,0,442.2,18,17.5,18.2,442.4,442.2,442.5,
86,2026-01-13 17:15:38,0,14.67,0.08,15.2,40,0.1394,5.8,7,0,442.4,17.9,11.42,-0.306,0.59,9,8.7,9.1,0.83,60,442.5,0,442.3,18.1,17.5,18.2,442.5,442.2,442.6,
87,2026-01-13 17:15:39,0,14.61,0.08,15.1,40,0.139,5.9,6.9,0,442.5,17.9,11.41,-0.305,0.581,9,8.7,9.1,0.83,60,442.5,0,442.3,18,17.5,18.2,442.5,442.3,442.7,
88,2026-01-13 17:15:40,0,14.6,0.07,15.1,40,0.1391,5.9,6.9,0,442.5,17.9,11.42,-0.304,0.588,9,8.7,9.1,0.83,60,442.5,0,442.4,18.1,17.5,18.2,442.5,442.4,442.6,
89,2026-01-13 17:15:41,0,14.63,0.08,15.2,40,0.1382,5.8,6.9,0,442.5,17.9,11.41,-0.303,0.578,9,8.7,9.1,0.83,60,442.6,0,442.4,18,17.5,18.2,442.6,442.4,442.6,
90,2026-01-13 17:15:42,0,14.64,0.08,15.2,40,0.1394,5.8,6.8,0,442.6,17.9,11.41,-0.301,0.581,9,8.7,9.1,0.83,60,442.7,0,442.5,18,17.5,18.2,442.7,442.4,442.6,
91,2026-01-13 17:15:43,0,14.65,0.08,15.1,40,0.1406,5.9,6.9,0,442.5,17.9,11.42,-0.304,0.588,9,8.7,9.1,0.83,60,442.5,0,442.4,18,17.5,18.2,442.5,442.4,442.6,
92,2026-01-13 17:15:44,0,14.65,0.08,15.2,40,0.1381,5.9,6.9,0,442.6,17.9,11.42,-0.296,0.595,9,8.7,9.1,0.83,60,442.7,0,442.4,18,17.5,18.2,442.7,442.4,442.7,
93,2026-01-13 17:15:45,0,14.64,0.08,15.1,40,0.1399,5.9,6.9,0,442.6,17.9,11.42,-0.301,0.589,9,8.7,9.1,0.83,60,442.7,0,442.4,18,17.5,18.2,442.7,442.4,442.7,
94,2026-01-13 17:15:46,0,14.66,0.08,15.1,40,0.1388,5.9,6.9,0,442.5,17.9,11.41,-0.304,0.583,9,8.7,9.1,0.83,60,442.6,0,442.4,18,17.5,18.2,442.6,442.4,442.6,
95,2026-01-13 17:15:47,0,14.7,0.07,15.1,40,0.1389,5.9,6.9,0,442.7,17.9,11.41,-0.302,0.582,9,8.7,9.1,0.83,60,442.7,0,442.6,18,17.5,18.2,442.7,442.6,442.7,
96,2026-01-13 17:15:48,0,14.7,0.08,15.1,40,0.1386,5.9,6.8,0,442.5,17.9,11.41,-0.314,0.575,9,8.7,9.1,0.83,60,442.6,0,442.4,18,17.5,18.2,442.6,442.4,442.6,
97,2026-01-13 17:15:49,0,14.71,0.08,15.1,40,0.1397,5.9,7,0,442.4,17.9,11.41,-0.31,0.579,9,8.7,9.1,0.83,60,442.5,0,442.3,18,17.5,18.2,442.5,442.3,442.5,
98,2026-01-13 17:15:50,0,14.7,0.08,15.1,40,0.1401,5.9,6.9,0,442.4,17.9,11.4,-0.319,0.568,9,8.7,9.1,0.83,60,442.4,0,442.2,18,17.5,18.2,442.4,442.2,442.5,
99,2026-01-13 17:15:51,0,14.68,0.08,15.2,40,0.1389,5.9,7,0,442.4,17.9,11.41,-0.315,0.575,9,8.7,9.1,0.83,60,442.4,0,442.3,18,17.5,18.2,442.4,442.3,442.4,
100,2026-01-13 17:15:52,0,14.67,0.07,15.1,40,0.1397,5.8,6.9,0,442.3,17.9,11.41,-0.321,0.568,9,8.7,9.1,0.83,60,442.3,0,442.2,18,17.5,18.2,442.3,442.2,442.4,
101,2026-01-13 17:15:53,0,14.64,0.08,15.1,40,0.1405,5.9,6.9,0,442,17.9,11.4,0.323,0.556,9,8.7,9.1,0.83,60,442.1,0,441.9,18,17.5,18.2,442.1,441.9,442.1,
102,2026-01-13 17:15:54,0,14.67,0.08,15.1,40,0.1385,5.8,6.9,0,442.2,17.9,11.42,-0.316,0.579,9,8.7,9.1,0.83,60,442.3,0,442.1,18,17.5,18.2,442.3,442.1,442.2,
103,2026-01-13 17:15:55,0,14.68,0.08,15.1,40,0.141,5.9,6.9,0,442.3,17.9,11.41,-0.317,0.57,9,8.7,9.1,0.83,60,442.4,0,442.2,18,17.5,18.2,442.4,442.2,442.4,
104,2026-01-13 17:15:56,0,14.68,0.08,15.1,40,0.14,5.9,6.9,0,442.5,17.9,11.41,-0.311,0.574,9,8.7,9.1,0.83,60,442.5,0,442.4,18,17.5,18.2,442.5,442.4,442.6,
105,2026-01-13 17:15:57,0,14.65,0.07,15.1,40,0.1398,5.8,6.8,0,442.6,17.9,11.41,-0.309,0.582,9,8.7,9.1,0.83,60,442.6,0,442.5,18,17.5,18.2,442.6,442.4,442.7,
106,2026-01-13 17:15:58,0,14.67,0.08,15.2,40,0.1386,5.9,6.9,0,442.8,17.9,11.41,-0.3,0.587,9,8.7,9.1,0.83,60,442.7,0,442.7,18,17.5,18.2,442.7,442.7,442.9,
107,2026-01-13 17:15:59,0,14.68,0.08,15.2,40,0.1398,5.9,6.9,0,442.7,17.9,11.42,-0.301,0.594,9,8.7,9.1,0.83,60,442.7,0,442.6,18,17.5,18.2,442.7,442.6,442.9,
108,2026-01-13 17:16:00,0,14.69,0.08,15.1,40,0.1395,5.9,6.8,0,442.8,17.9,11.43,-0.295,0.601,9,8.7,9.1,0.83,60,442.8,0,442.7,18,17.5,18.2,442.8,442.7,442.9,
109,2026-01-13 17:16:01,0,14.66,0.08,15.2,40,0.1388,5.9,6.8,0,442.9,17.9,11.43,-0.296,0.602,9,8.7,9.1,0.83,60,442.9,0,442.8,18,17.5,18.3,442.9,442.7,443,
110,2026-01-13 17:16:02,0,14.63,0.07,15.1,40,0.1406,5.9,6.9,0,442.8,17.9,11.42,-0.299,0.595,9,8.7,9.1,0.83,60,442.8,0,442.7,18,17.5,18.3,442.8,442.6,442.9,
111,2026-01-13 17:16:03,0,14.65,0.08,15.1,40,0.1387,5.8,6.8,0,442.8,17.9,11.43,-0.294,0.602,9,8.7,9.1,0.83,60,442.8,0,442.7,18,17.5,18.3,442.8,442.7,443,
112,2026-01-13 17:16:04,0,14.62,0.08,15.1,40,0.1386,5.9,7,0,442.9,17.9,11.41,-0.297,0.584,9,8.7,9.1,0.83,60,443,0,442.8,18,17.4,18.2,443,442.7,443.1,
113,2026-01-13 17:16:05,0,14.63,0.08,15.1,40,0.1402,5.9,7,0,443.1,17.9,11.42,-0.286,0.596,9,8.7,9.1,0.83,60,443.1,0,443,18,17.5,18.2,443.1,442.9,443.1,
114,2026-01-13 17:16:06,0,14.63,0.08,15.1,40,0.1391,5.8,6.9,0,443.3,17.9,11.43,-0.279,0.608,9,8.7,9.1,0.83,60,443.4,0,443.2,18,17.5,18.2,443.4,443.1,443.4,
115,2026-01-13 17:16:07,0,14.63,0.08,15.1,40,0.1396,5.9,6.9,0,443.2,17.9,11.42,-0.288,0.6,9,8.7,9.1,0.83,60,443.2,0,443.1,18,17.5,18.2,443.2,443.1,443.2,
116,2026-01-13 17:16:08,0,14.65,0.08,15.2,40,0.1398,5.8,6.9,0,443.1,17.9,11.44,-0.289,0.61,9,8.7,9.1,0.83,60,443.1,0,443,18,17.5,18.2,443.1,442.9,443.2,
117,2026-01-13 17:16:09,0,14.63,0.08,15.2,40,0.1393,5.9,6.8,0,442.7,17.9,11.44,-0.303,0.607,9,8.7,9.1,0.83,60,442.8,0,442.6,18.1,17.5,18.2,442.8,442.5,442.9,
118,2026-01-13 17:16:10,0,14.65,0.07,15.1,40,0.1391,5.9,6.9,0,442.5,17.9,11.44,-0.303,0.602,9,8.7,9.1,0.83,60,442.6,0,442.3,18.1,17.5,18.2,442.6,442.3,442.6,
119,2026-01-13 17:16:11,0,14.65,0.08,15.2,40,0.1405,5.8,6.9,0,442.4,17.9,11.45,-0.307,0.608,9,8.8,9.1,0.83,60,442.5,0,442.3,18.1,17.5,18.3,442.5,442.2,442.4,
120,2026-01-13 17:16:12,0,14.63,0.08,15.2,40,0.1396,5.9,6.9,0,442.4,17.9,11.45,-0.305,0.61,9,8.8,9.1,0.83,60,442.4,0,442.3,18.1,17.5,18.3,442.4,442.3,442.5,
121,2026-01-13 17:16:13,0,14.62,0.08,15.1,40,0.1398,5.8,6.8,0,442.4,17.9,11.44,-0.308,0.605,9,8.7,9.1,0.83,60,442.5,0,442.3,18.1,17.5,18.3,442.5,442.2,442.5,
122,2026-01-13 17:16:14,0,14.63,0.08,15.1,40,0.139,5.9,7,0,442.7,17.9,11.44,-0.3,0.611,9,8.8,9.1,0.83,60,442.8,0,442.5,18,17.5,18.3,442.8,442.5,442.7,
123,2026-01-13 17:16:15,0,14.65,0.08,15.1,40,0.1392,5.8,6.9,0,442.7,17.9,11.44,-0.302,0.61,9,8.8,9.1,0.83,60,442.7,0,442.6,18,17.5,18.3,442.7,442.6,442.7,
124,2026-01-13 17:16:16,0,14.66,0.08,15.2,40,0.1389,5.9,6.9,0,442.4,17.9,11.43,-0.316,0.594,9,8.7,9.1,0.83,60,442.4,0,442.3,18,17.5,18.2,442.4,442.3,442.5,
125,2026-01-13 17:16:17,0,14.67,0.08,15.2,40,0.1406,5.9,6.9,0,442.5,17.9,11.45,-0.307,0.616,9,8.8,9.1,0.83,60,442.5,0,442.3,18.1,17.5,18.3,442.5,442.3,442.6,
126,2026-01-13 17:16:18,0,14.63,0.07,15.1,40,0.1386,5.9,6.8,0,442.7,17.9,11.45,-0.297,0.621,9,8.8,9.1,0.83,60,442.8,0,442.7,18.1,17.5,18.3,442.8,442.6,442.8,
127,2026-01-13 17:16:19,0,14.62,0.08,15.1,40,0.1395,5.9,6.9,0,442.7,17.9,11.43,-0.311,0.597,9,8.7,9.1,0.83,60,442.7,0,442.5,18.1,17.5,18.2,442.7,442.5,442.8,
128,2026-01-13 17:16:20,0,14.63,0.08,15.2,40,0.1389,5.9,7,0,442.6,17.9,11.43,-0.305,0.598,9,8.7,9.1,0.83,60,442.7,0,442.4,18.1,17.5,18.2,442.7,442.4,442.8,
129,2026-01-13 17:16:21,0,14.63,0.08,15.2,40,0.1407,5.9,7,0,442.4,17.9,11.43,-0.319,0.59,9,8.7,9.1,0.83,60,442.4,0,442.3,18,17.5,18.2,442.4,442.3,442.5,
130,2026-01-13 17:16:22,0,14.63,0.08,15.2,40,0.1406,5.9,6.9,0,442.5,17.9,11.43,-0.31,0.596,9,8.7,9.1,0.83,60,442.5,0,442.4,18.1,17.5,18.2,442.5,442.4,442.6,
131,2026-01-13 17:16:23,0,14.63,0.07,15.1,40,0.1382,5.9,6.9,0,442.4,17.9,11.43,-0.316,0.587,9,8.7,9.1,0.83,60,442.4,0,442.2,18.1,17.5,18.2,442.4,442.2,442.5,
132,2026-01-13 17:16:24,0,14.66,0.08,15.2,40,0.1403,5.9,6.9,0,442.5,17.9,11.43,-0.307,0.593,9,8.7,9.1,0.83,60,442.6,0,442.4,18.1,17.5,18.2,442.6,442.3,442.7,
133,2026-01-13 17:16:25,0,14.67,0.08,15.2,40,0.1391,5.8,6.8,0,442.6,17.9,11.43,-0.308,0.596,9,8.7,9.1,0.83,60,442.6,0,442.4,18.1,17.5,18.2,442.6,442.4,442.7,
134,2026-01-13 17:16:26,0,14.67,0.08,15.1,40,0.1401,5.8,6.9,0,442.5,17.9,11.43,-0.311,0.593,9,8.7,9.1,0.83,60,442.4,0,442.4,18.1,17.5,18.2,442.4,442.3,442.7,
135,2026-01-13 17:16:27,0,14.65,0.08,15.1,40,0.1393,5.9,6.9,0,442.4,17.9,11.43,-0.31,0.593,9,8.7,9.1,0.83,60,442.4,0,442.2,18.1,17.5,18.2,442.4,442.2,442.5,
136,2026-01-13 17:16:28,0,14.63,0.08,15.2,40,0.1389,5.9,6.9,0,442.5,17.9,11.42,-0.31,0.587,9,8.7,9.1,0.83,60,442.4,0,442.3,18.1,17.4,18.2,442.4,442.3,442.7,
137,2026-01-13 17:16:29,0,14.66,0.08,15.2,40,0.1405,5.9,6.9,0,442.5,17.9,11.42,-0.308,0.584,9,8.7,9.1,0.83,60,442.5,0,442.4,18.1,17.5,18.2,442.5,442.3,442.7,
138,2026-01-13 17:16:30,0,14.63,0.08,15.2,40,0.14,5.9,6.9,0,442.6,17.9,11.41,-0.303,0.585,9,8.7,9.1,0.83,60,442.6,0,442.5,18,17.5,18.2,442.6,442.4,442.7,
139,2026-01-13 17:16:31,0,14.72,0.08,15.1,40,0.1405,5.9,6.9,0,442.8,17.9,11.42,-0.295,0.593,9,8.7,9.1,0.83,60,442.8,0,442.6,18,17.5,18.2,442.8,442.6,442.9,
140,2026-01-13 17:16:32,0,14.72,0.08,15.2,40,0.1388,5.9,6.9,0,442.8,17.9,11.42,-0.296,0.591,9,8.7,9.1,0.83,60,442.8,0,442.7,18.1,17.4,18.2,442.8,442.6,442.9,
141,2026-01-13 17:16:33,0,14.7,0.08,15.1,40,0.1386,5.8,6.9,0,442.5,17.9,11.43,-0.303,0.595,9,8.7,9.1,0.83,60,442.5,0,442.4,18.1,17.5,18.2,442.5,442.4,442.7,
142,2026-01-13 17:16:34,0,14.7,0.08,15.1,40,0.1408,5.9,6.9,0,442.5,17.9,11.44,-0.295,0.61,9,8.7,9.1,0.83,60,442.5,0,442.4,18.1,17.5,18.3,442.5,442.4,442.6,
143,2026-01-13 17:16:35,0,14.7,0.07,15.1,40,0.139,5.8,6.9,0,442.7,17.9,11.44,-0.295,0.614,9,8.7,9.1,0.83,60,442.7,0,442.6,18.1,17.5,18.3,442.7,442.5,442.9,
144,2026-01-13 17:16:36,0,14.67,0.08,15.1,40,0.1396,5.9,6.8,0,442.7,18,11.46,-0.285,0.629,9,8.8,9.1,0.83,60,442.7,0,442.6,18.1,17.5,18.3,442.7,442.5,442.8,
145,2026-01-13 17:16:37,0,14.65,0.08,15.1,40,0.1397,5.8,7,0,442.8,17.9,11.42,-0.293,0.599,9,8.7,9.1,0.83,60,442.8,0,442.6,18,17.5,18.2,442.8,442.6,443,
146,2026-01-13 17:16:38,0,14.65,0.08,15.1,40,0.1391,5.8,6.9,0,442.8,17.9,11.43,-0.297,0.598,9,8.7,9.1,0.83,60,442.7,0,442.7,18,17.5,18.3,442.7,442.6,442.9,
147,2026-01-13 17:16:39,0,14.63,0.08,15.1,40,0.1387,5.8,6.8,0,442.5,17.9,11.42,-0.309,0.587,9,8.7,9.1,0.83,60,442.5,0,442.4,18,17.5,18.2,442.5,442.4,442.6,
148,2026-01-13 17:16:40,0,14.57,0.08,15.1,40,0.1391,5.8,6.8,0,442.4,17.9,11.42,-0.31,0.588,9,8.7,9.1,0.83,60,442.4,0,442.3,18,17.5,18.2,442.4,442.3,442.4,
149,2026-01-13 17:16:41,0,14.67,0.07,15.2,40,0.1388,5.9,6.9,0,442.3,17.9,11.42,-0.313,0.586,9,8.7,9.1,0.83,60,442.3,0,442.2,18,17.5,18.3,442.3,442.2,442.5,
150,2026-01-13 17:16:42,0,14.67,0.08,15.1,40,0.1403,5.8,7,0,442.5,17.9,11.42,-0.31,0.583,9,8.7,9.1,0.83,60,442.5,0,442.4,18,17.5,18.2,442.5,442.3,442.6,
151,2026-01-13 17:16:43,0,14.65,0.08,15.1,40,0.1393,5.8,6.9,0,442.4,17.9,11.41,-0.313,0.578,9,8.7,9.1,0.83,60,442.4,0,442.4,18,17.5,18.2,442.4,442.3,442.6,
152,2026-01-13 17:16:44,0,14.65,0.08,15.1,40,0.1383,5.8,6.8,0,442.4,17.9,11.42,-0.312,0.587,9,8.7,9.1,0.83,60,442.3,0,442.3,18,17.5,18.2,442.3,442.3,442.5,
153,2026-01-13 17:16:45,0,14.59,0.08,15.1,40,0.1388,5.8,7,0,442.4,17.9,11.41,-0.312,0.578,9,8.7,9.1,0.83,60,442.4,0,442.4,18,17.5,18.2,442.4,442.3,442.6,
154,2026-01-13 17:16:46,0,14.65,0.08,15.2,40,0.14,5.8,6.9,0,442.5,17.9,11.4,-0.312,0.571,9,8.7,9.1,0.83,60,442.5,0,442.4,18,17.4,18.2,442.5,442.4,442.7,
155,2026-01-13 17:16:47,0,14.63,0.08,15.2,40,0.1395,5.9,6.9,0,442.7,17.9,11.41,-0.307,0.576,9,8.7,9.1,0.83,60,442.6,0,442.6,18,17.4,18.2,442.6,442.6,442.8,
156,2026-01-13 17:16:48,0,14.65,0.08,15.1,40,0.1383,5.9,6.8,0,442.5,17.9,11.42,-0.307,0.591,9,8.7,9.1,0.83,60,442.5,0,442.4,18.1,17.4,18.2,442.5,442.4,442.7,
157,2026-01-13 17:16:49,0,14.69,0.08,15.1,40,0.1395,5.8,6.5,0,442.5,17.9,11.44,-0.304,0.602,9,8.7,9.1,0.83,60,442.5,0,442.4,18.1,17.5,18.2,442.5,442.3,442.7,
158,2026-01-13 17:16:50,0,14.67,0.08,15.1,40,0.14,5.9,6.6,0,442.5,17.9,11.43,-0.303,0.598,9,8.7,9.1,0.83,60,442.5,0,442.4,18.1,17.5,18.2,442.5,442.4,442.7,
159,2026-01-13 17:16:51,0,14.63,0.08,15.2,40,0.1395,5.8,6.6,0,442.4,17.9,11.43,-0.307,0.599,9,8.7,9.1,0.83,60,442.4,0,442.4,18,17.5,18.3,442.4,442.3,442.5,
160,2026-01-13 17:16:52,0,14.64,0.07,15.2,40,0.138,5.9,6.6,0,442.7,17.9,11.44,-0.293,0.614,9,8.7,9.1,0.83,60,442.7,0,442.6,18.1,17.5,18.3,442.7,442.6,442.8,
161,2026-01-13 17:16:53,0,14.63,0.08,15.1,40,0.1395,5.9,6.6,0,443,17.9,11.44,-0.285,0.615,9,8.7,9.1,0.83,60,443,0,442.8,18.1,17.5,18.2,443,442.8,443.1,
162,2026-01-13 17:16:54,0,14.62,0.08,15.1,40,0.1395,5.9,6.6,0,442.9,17.9,11.43,-0.293,0.606,9,8.7,9.1,0.83,60,442.9,0,442.7,18,17.5,18.2,442.9,442.7,443,
163,2026-01-13 17:16:55,0,14.61,0.08,15.1,40,0.1399,5.8,6.7,0,442.9,17.9,11.42,-0.292,0.596,9,8.7,9.1,0.83,60,443,0,442.8,18,17.5,18.2,443,442.8,443.1,
164,2026-01-13 17:16:56,0,14.65,0.08,15.2,40,0.1406,5.8,6.6,0,443,17.9,11.42,-0.291,0.598,9,8.7,9.1,0.83,60,443,0,442.8,18,17.5,18.2,443,442.8,443.1,
165,2026-01-13 17:16:57,0,14.63,0.07,15.2,40,0.1395,5.8,6.7,0,443.2,17.9,11.44,-0.278,0.617,9,8.8,9.1,0.83,60,443.3,0,443.2,18,17.5,18.2,443.3,443.1,443.3,
166,2026-01-13 17:16:58,0,14.58,0.07,15.2,40,0.1392,5.9,6.6,0,443.1,17.9,11.44,-0.283,0.614,9,8.8,9.1,0.83,60,443.2,0,443,18,17.5,18.2,443.2,443,443.2,
167,2026-01-13 17:16:59,0,14.67,0.08,15.2,40,0.1395,5.9,6.6,0,443,17.9,11.44,-0.288,0.617,9,8.8,9.1,0.83,60,443.1,0,442.9,18,17.5,18.2,443.1,442.9,443.1,
168,2026-01-13 17:17:00,0,14.7,0.08,15.1,40,0.1402,5.8,6.6,0,442.5,18,11.48,-0.289,0.65,9.1,8.8,9.1,0.83,60,442.6,0,442.4,18.1,17.6,18.3,442.6,442.4,442.6,
169,2026-01-13 17:17:01,0,14.68,0.07,15.2,40,0.1391,5.9,6.6,0,442.6,18,11.49,-0.285,0.001,9.1,8.8,9.2,0.83,60,442.6,0,442.5,18.1,17.6,18.3,442.6,442.4,442.6,
170,2026-01-13 17:17:02,0,14.7,0.08,15.1,40,0.1396,5.9,6.6,0,442.4,18,11.47,-0.296,0.639,9,8.8,9.2,0.83,60,442.5,0,442.3,18.1,17.6,18.3,442.5,442.3,442.4,
171,2026-01-13 17:17:03,0,14.68,0.08,15.1,40,0.1386,5.9,6.6,0,442.4,18,11.46,-0.299,0.621,9,8.8,9.1,0.83,60,442.4,0,442.3,18.1,17.5,18.3,442.4,442.3,442.5,
172,2026-01-13 17:17:04,0,14.6,0.08,15.2,40,0.1385,5.8,6.6,0,442.5,18,11.46,-0.301,0.627,9,8.8,9.1,0.83,60,442.5,0,442.3,18.1,17.5,18.3,442.5,442.3,442.5,
173,2026-01-13 17:17:05,0,14.64,0.08,15.1,40,0.1393,5.9,6.6,0,442.5,18,11.5,-0.286,0.008,9.1,8.8,9.2,0.83,60,442.6,0,442.4,18.1,17.6,18.3,442.6,442.4,442.6,
174,2026-01-13 17:17:06,0,14.64,0.07,15.1,40,0.1382,5.8,6.7,0,442.6,18,11.49,-0.296,0.648,9,8.8,9.2,0.84,60,442.6,0,442.5,18.1,17.6,18.3,442.6,442.5,442.6,
175,2026-01-13 17:17:07,0,14.63,0.08,15.1,40,0.1406,5.9,6.6,0,442.9,18,11.52,-0.278,0.029,9.1,8.8,9.2,0.84,60,443,0,442.8,18.1,17.6,18.3,443,442.8,443,
176,2026-01-13 17:17:08,0,14.62,0.07,15.1,40,0.1385,5.8,6.6,0,442.8,18,11.49,-0.289,0,9.1,8.8,9.2,0.83,60,442.9,0,442.7,18.1,17.6,18.3,442.9,442.7,442.9,
177,2026-01-13 17:17:09,0,14.62,0.08,15.1,40,0.1386,5.9,6.6,0,442.4,18,11.49,-0.305,0.645,9.1,8.8,9.1,0.84,60,442.5,0,442.3,18.1,17.6,18.3,442.5,442.2,442.4,
178,2026-01-13 17:17:10,0,14.6,0.08,15.2,40,0.1401,5.9,6.6,0,442.3,18,11.48,-0.306,0.635,9,8.8,9.1,0.84,60,442.4,0,442.2,18.1,17.6,18.3,442.4,442.2,442.3,
179,2026-01-13 17:17:11,0,14.63,0.07,15.1,40,0.1401,5.9,6.6,0,442.2,18,11.47,-0.309,0.625,9,8.8,9.1,0.84,60,442.4,0,442.1,18.1,17.6,18.3,442.4,442.1,442.2,
180,2026-01-13 17:17:12,0,14.61,0.08,15.1,40,0.1385,5.9,6.6,0,442.4,18,11.47,-0.309,0.625,9,8.8,9.1,0.84,60,442.5,0,442.3,18.1,17.6,18.3,442.5,442.2,442.4,
181,2026-01-13 17:17:13,0,14.63,0.08,15.2,40,0.1409,5.8,6.6,0,442.3,18,11.47,-0.309,0.626,9,8.8,9.1,0.84,60,442.4,0,442.2,18.1,17.6,18.3,442.4,442.1,442.4,
182,2026-01-13 17:17:14,0,14.63,0.08,15.2,40,0.1391,5.8,6.6,0,442.3,18,11.48,-0.31,0.632,9,8.8,9.1,0.84,60,442.3,0,442.1,18.1,17.6,18.3,442.3,442.1,442.3,
183,2026-01-13 17:17:15,0,14.62,0.08,15.2,40,0.14,5.8,6.6,0,442.5,18,11.48,-0.295,0.644,9,8.8,9.1,0.83,60,442.6,0,442.4,18.1,17.6,18.3,442.6,442.4,442.5,
184,2026-01-13 17:17:16,0,14.63,0.08,15.2,40,0.1401,5.9,6.6,0,442.5,18,11.47,-0.298,0.631,9,8.8,9.1,0.83,60,442.6,0,442.4,18.1,17.6,18.3,442.6,442.3,442.5,
185,2026-01-13 17:17:17,0,14.61,0.07,15.2,40,0.1386,5.8,6.6,0,442.7,17.9,11.45,-0.298,0.614,9,8.8,9.1,0.83,60,442.8,0,442.5,18.1,17.5,18.2,442.8,442.5,442.8,
186,2026-01-13 17:17:18,0,14.62,0.08,15.1,40,0.1398,5.9,6.6,0,442.6,17.9,11.44,-0.303,0.61,9,8.8,9.1,0.83,60,442.7,0,442.4,18,17.5,18.2,442.7,442.4,442.6,
187,2026-01-13 17:17:19,0,14.63,0.08,15.1,40,0.1396,5.8,6.6,0,442.5,17.9,11.44,-0.307,0.602,9,8.8,9.1,0.83,60,442.6,0,442.3,18.1,17.5,18.2,442.6,442.2,442.6,
188,2026-01-13 17:17:20,0,14.65,0.08,15.2,40,0.1393,5.8,6.6,0,442.2,17.9,11.44,-0.311,0.598,9,8.8,9.1,0.83,60,442.4,0,442,18.1,17.5,18.2,442.4,442,442.3,
189,2026-01-13 17:17:21,0,14.65,0.08,15.1,40,0.1401,5.8,6.6,0,442.3,17.9,11.42,-0.306,0.589,9,8.8,9.1,0.83,60,442.5,0,442.2,18,17.5,18.2,442.5,442.2,442.4,
190,2026-01-13 17:17:22,0,14.64,0.08,15.1,40,0.1407,5.9,6.6,0,442.6,17.9,11.43,-0.3,0.597,9,8.8,9.1,0.83,60,442.7,0,442.6,18,17.5,18.2,442.7,442.5,442.7,
191,2026-01-13 17:17:23,0,14.64,0.07,15.1,40,0.1388,5.8,6.6,0,442.5,17.9,11.42,-0.303,0.59,9,8.8,9.1,0.83,60,442.6,0,442.4,18,17.5,18.2,442.6,442.4,442.6,
192,2026-01-13 17:17:24,0,14.67,0.07,15.1,40,0.1392,5.8,6.6,0,442.4,17.9,11.42,-0.309,0.586,9,8.8,9.1,0.83,60,442.5,0,442.3,18,17.5,18.2,442.5,442.2,442.4,
193,2026-01-13 17:17:25,0,14.7,0.08,15.1,40,0.14,5.8,6.6,0,442.5,17.9,11.42,-0.299,0.592,9,8.8,9.1,0.83,60,442.6,0,442.4,18,17.5,18.2,442.6,442.4,442.6,
194,2026-01-13 17:17:26,0,14.69,0.08,15.1,40,0.139,5.8,6.6,0,442.9,17.9,11.43,-0.286,0.604,9,8.8,9.1,0.83,60,443,0,442.8,18,17.5,18.2,443,442.7,442.9,
195,2026-01-13 17:17:27,0,14.68,0.07,15.2,40,0.1382,5.8,6.5,0,442.7,17.9,11.43,-0.304,0.597,9,8.8,9.1,0.83,60,442.8,0,442.5,18,17.5,18.2,442.8,442.5,442.7,
196,2026-01-13 17:17:28,0,14.7,0.08,15.2,40,0.1401,5.8,6.6,0,442.8,17.9,11.44,-0.291,0.613,9,8.8,9.1,0.83,60,442.9,0,442.7,18,17.5,18.2,442.9,442.6,442.9,
197,2026-01-13 17:17:29,0,14.65,0.08,15.1,40,0.1385,5.8,6.6,0,443,17.9,11.43,-0.291,0.604,9,8.8,9.1,0.83,60,443.1,0,442.8,18,17.5,18.2,443.1,442.8,443,
198,2026-01-13 17:17:30,0,14.65,0.08,15.2,40,0.1406,5.8,6.6,0,442.8,18,11.49,-0.288,0.001,9,8.8,9.1,0.83,60,442.9,0,442.6,18.1,17.6,18.3,442.9,442.6,442.8,
199,2026-01-13 17:17:31,0,14.68,0.07,15.2,40,0.1388,5.8,6.6,0,442.8,17.9,11.46,-0.298,0.623,9,8.8,9.1,0.83,60,443,0,442.6,18,17.5,18.2,443,442.6,442.9,
200,2026-01-13 17:17:32,0,14.68,0.08,15.1,40,0.1405,5.8,6.6,0,442.7,18,11.46,-0.296,0.627,9,8.8,9.1,0.83,60,442.9,0,442.6,18.1,17.6,18.3,442.9,442.5,442.7,
201,2026-01-13 17:17:33,0,14.67,0.08,15.2,40,0.1394,5.8,6.6,0,442.7,17.9,11.45,-0.303,0.613,9,8.8,9.1,0.83,60,442.8,0,442.6,18,17.5,18.2,442.8,442.5,442.7,
202,2026-01-13 17:17:34,0,14.69,0.08,15.2,40,0.1391,5.8,6.6,0,442.5,17.9,11.44,-0.307,0.605,9,8.8,9.1,0.83,60,442.6,0,442.4,18,17.5,18.2,442.6,442.3,442.6,
203,2026-01-13 17:17:35,0,14.68,0.08,15.1,40,0.1404,5.9,6.6,0,442.8,17.9,11.44,-0.3,0.606,9,8.8,9.1,0.83,60,442.9,0,442.6,18,17.5,18.2,442.9,442.6,442.8,
204,2026-01-13 17:17:36,0,14.67,0.07,15.1,40,0.1398,5.8,6.6,0,442.8,17.9,11.43,-0.303,0.598,9,8.8,9.1,0.83,60,442.9,0,442.6,18,17.5,18.2,442.9,442.5,442.8,
205,2026-01-13 17:17:37,0,14.67,0.08,15.2,40,0.1388,5.8,6.6,0,442.8,17.9,11.45,-0.297,0.617,9,8.8,9.1,0.83,60,442.9,0,442.6,18.1,17.5,18.2,442.9,442.6,442.9,
206,2026-01-13 17:17:38,0,14.64,0.08,15.2,40,0.1394,5.8,6.5,0,442.8,17.9,11.44,-0.299,0.611,9,8.8,9.1,0.83,60,442.9,0,442.6,18.1,17.5,18.2,442.9,442.6,442.9,
207,2026-01-13 17:17:39,0,14.63,0.08,15.1,40,0.1397,5.9,6.6,0,442.7,18,11.46,-0.293,0.629,9,8.8,9.1,0.83,60,442.8,0,442.6,18.1,17.5,18.3,442.8,442.6,442.8,
208,2026-01-13 17:17:40,0,14.63,0.08,15.2,40,0.1406,5.8,6.6,0,442.7,17.9,11.45,-0.3,0.613,9,8.8,9.1,0.83,60,442.8,0,442.5,18.1,17.5,18.2,442.8,442.5,442.8,
209,2026-01-13 17:17:41,0,14.53,0.08,15.1,40,0.1385,5.8,6.6,0,442.5,17.9,11.42,-0.309,0.59,9,8.7,9.1,0.83,60,442.6,0,442.3,18,17.5,18.2,442.6,442.3,442.6,
210,2026-01-13 17:17:42,0,14.58,0.08,15.2,40,0.1398,5.9,6.6,0,442.6,17.9,11.41,-0.309,0.58,9,8.7,9.1,0.83,60,442.7,0,442.4,18,17.5,18.2,442.7,442.4,442.7,
211,2026-01-13 17:17:43,0,14.62,0.08,15.1,40,0.1393,5.8,6.7,0,442.7,17.9,11.45,-0.294,0.62,9,8.8,9.1,0.83,60,442.8,0,442.5,18.1,17.5,18.3,442.8,442.5,442.8,
212,2026-01-13 17:17:44,0,14.61,0.08,15.1,40,0.1392,5.8,6.6,0,442.8,18,11.47,-0.288,0.637,9,8.8,9.1,0.83,60,442.8,0,442.7,18.1,17.5,18.3,442.8,442.7,442.9,
213,2026-01-13 17:17:45,0,14.61,0.08,15.1,40,0.1394,5.8,6.6,0,442.7,17.9,11.45,-0.294,0.618,9,8.8,9.1,0.83,60,442.8,0,442.6,18.1,17.5,18.2,442.8,442.6,442.9,
214,2026-01-13 17:17:46,0,14.61,0.08,15.1,40,0.1386,5.8,6.6,0,442.8,17.9,11.44,-0.293,0.612,9,8.7,9.1,0.83,60,442.9,0,442.7,18.1,17.5,18.2,442.9,442.7,442.9,
215,2026-01-13 17:17:47,0,14.63,0.08,15.1,40,0.1398,5.8,6.6,0,442.9,17.9,11.43,-0.288,0.609,9,8.7,9.1,0.83,60,443,0,442.7,18.1,17.5,18.2,443,442.7,443,
216,2026-01-13 17:17:48,0,14.63,0.08,15.2,40,0.1407,5.8,6.6,0,442.6,17.9,11.44,-0.304,0.607,9,8.7,9.1,0.83,60,442.7,0,442.4,18.1,17.5,18.2,442.7,442.3,442.7,
217,2026-01-13 17:17:49,0,14.61,0.08,15.1,40,0.1391,5.8,6.7,0,442.5,17.9,11.45,-0.295,0.615,9,8.8,9.1,0.83,60,442.6,0,442.4,18.1,17.5,18.2,442.6,442.3,442.6,
218,2026-01-13 17:17:50,0,14.61,0.08,15.1,40,0.1393,5.8,6.5,0,442.7,17.9,11.45,-0.29,0.618,9,8.8,9.1,0.83,60,442.8,0,442.5,18.1,17.5,18.2,442.8,442.5,442.7,
219,2026-01-13 17:17:51,0,14.64,0.08,15.1,40,0.1406,5.8,6.7,0,442.5,17.9,11.43,-0.302,0.602,9,8.8,9.1,0.83,60,442.6,0,442.4,18,17.5,18.2,442.6,442.3,442.6,
220,2026-01-13 17:17:52,0,14.68,0.08,15.1,40,0.14,5.8,6.6,0,442.4,17.9,11.43,-0.308,0.591,9,8.7,9.1,0.83,60,442.4,0,442.3,18,17.5,18.2,442.4,442.2,442.4,
221,2026-01-13 17:17:53,0,14.68,0.08,15.1,40,0.139,5.8,6.6,0,442.3,18,11.46,-0.306,0.619,9,8.8,9.1,0.83,60,442.4,0,442.1,18.1,17.5,18.3,442.4,442.1,442.3,
222,2026-01-13 17:17:54,0,14.68,0.08,15.2,40,0.1402,5.8,6.6,0,442.4,18,11.46,-0.303,0.622,9,8.8,9.1,0.83,60,442.5,0,442.3,18.1,17.5,18.3,442.5,442.2,442.4,
223,2026-01-13 17:17:55,0,14.65,0.08,15.2,40,0.1394,5.9,6.6,0,442.2,18,11.45,-0.314,0.609,9,8.8,9.1,0.83,60,442.3,0,442,18.1,17.5,18.2,442.3,442,442.3,
224,2026-01-13 17:17:56,0,14.65,0.08,15.2,40,0.1394,5.8,6.6,0,442.4,17.9,11.43,-0.313,0.591,9,8.8,9.1,0.83,60,442.5,0,442.3,18,17.5,18.2,442.5,442.2,442.5,
225,2026-01-13 17:17:57,0,14.68,0.08,15.1,40,0.1386,5.9,6.6,0,442.3,17.9,11.42,-0.318,0.582,9,8.8,9.1,0.83,60,442.4,0,442.2,18,17.5,18.2,442.4,442.2,442.4,
226,2026-01-13 17:17:58,0,14.67,0.07,15.1,40,0.1402,5.8,6.6,0,442.4,17.9,11.43,-0.315,0.592,9,8.7,9.1,0.83,60,442.4,0,442.3,18,17.5,18.2,442.4,442.3,442.5,
227,2026-01-13 17:17:59,0,14.63,0.08,15.1,40,0.1388,5.8,6.7,0,442.2,17.9,11.42,-0.319,0.583,9,8.7,9.1,0.83,60,442.3,0,442.1,18.1,17.5,18.2,442.3,442,442.4,
228,2026-01-13 17:18:00,0,14.61,0.07,15.1,40,0.14,5.8,6.6,0,442.4,17.9,11.42,-0.313,0.585,9,8.7,9.1,0.83,60,442.5,0,442.3,18,17.5,18.2,442.5,442.2,442.5,
229,2026-01-13 17:18:01,0,14.63,0.1,11.6,40,0.1396,5.9,6.6,0,442.4,17.9,11.43,-0.318,0.586,9,8.7,9.1,0.83,60,442.5,0,442.3,18,17.5,18.2,442.5,442.3,442.5,
