No,DataTime,MilliSec,Main_Flow,IN_PT050,OUT_PT050,PT03,LT01,TT01,TT050,Rpm,Main_VAC,Main_A,Main_kW,Main_Var,Main_Vp,Main_Ap,Main_Bp,Main_Cp,Main_PF,Main_Hz,Main_Va,Main_Vb,Main_Vc,Main_Aa,Main_Ab,Main_Ac,Main_Vab,Main_Vbc,Main_Vca,
311,2026-01-20 11:11:01,0,19.56,0.03,13.8,40,0.1381,7.1,9.4,0,434.1,19.9,12.79,-0.194,0.494,10.1,9.6,10.1,0.86,60,433.9,0,433.8,20.1,19.3,20.2,433.9,433.7,434.5,
312,2026-01-20 11:11:02,0,19.58,0.04,13.8,40,0.138,7.1,9.5,0,433.4,19.9,12.8,-0.214,0.496,10.1,9.7,10.1,0.86,60,433.4,0,433.1,20.2,19.3,20.2,433.4,433,433.9,
313,2026-01-20 11:11:03,0,19.51,0.03,13.8,40,0.1383,7.1,9.5,0,433.5,19.9,12.78,-0.207,0.483,10.1,9.6,10.1,0.86,60,433.5,0,433.2,20.1,19.3,20.2,433.5,433.1,434,
314,2026-01-20 11:11:04,0,19.58,0.03,13.8,40,0.1383,7,9.6,0,433.6,19.8,12.75,-0.207,0.454,10.1,9.6,10.1,0.86,60,433.5,0,433.2,20.1,19.2,20.1,433.5,433.1,434.1,
315,2026-01-20 11:11:05,0,19.58,0.03,13.9,40,0.1376,7.1,9.5,0,433.7,19.8,12.76,-0.186,0.47,10.1,9.6,10.1,0.86,60,433.6,0,433.3,20.1,19.3,20.1,433.6,433.2,434.1,
316,2026-01-20 11:11:06,0,19.59,0.06,14.6,40,0.1376,7,9.4,0,433.6,19.8,12.74,-0.197,0.451,10,9.6,10.1,0.86,60,433.5,0,433.2,20.1,19.2,20.1,433.5,433.2,434.1,
317,2026-01-20 11:11:07,0,19.31,0.09,15.3,40,0.1388,7.1,9.4,0,434,19.8,12.75,-0.206,0.451,10,9.6,10,0.86,60,434,0,433.7,20.1,19.2,20.1,434,433.6,434.5,
318,2026-01-20 11:11:08,0,18.66,0.09,15.5,40,0.1385,7.1,9.5,0,434.2,19.3,12.34,-0.292,0.061,9.8,9.4,9.8,0.85,60,434.1,0,433.8,19.6,18.7,19.5,434.1,433.8,434.7,
319,2026-01-20 11:11:09,0,17.63,0.09,15.6,40,0.1389,7.1,9.6,0,434.2,18.2,11.55,0.177,0.599,9.3,8.8,9.3,0.84,60,434.1,0,433.8,18.5,17.7,18.5,434.1,433.8,434.7,
320,2026-01-20 11:11:10,0,16.19,0.1,15.5,40,0.1385,7,9.6,0,434.3,17.4,10.91,0.036,0.642,8.9,8.4,8.8,0.83,60,434.2,0,434,17.7,16.9,17.7,434.2,433.9,434.8,
321,2026-01-20 11:11:11,0,15.18,0.1,15.6,40,0.1376,7.1,9.5,0,433.9,17.2,10.76,-0.019,0.487,8.8,8.3,8.7,0.83,60,433.8,0,433.5,17.6,16.7,17.5,433.8,433.5,434.5,
322,2026-01-20 11:11:12,0,14.49,0.09,15.5,40,0.1381,7.1,9.5,0,433.9,17.2,10.73,-0.017,0.468,8.8,8.3,8.7,0.83,60,433.8,0,433.6,17.5,16.6,17.5,433.8,433.6,434.5,
323,2026-01-20 11:11:13,0,13.91,0.1,15.5,40,0.1388,7.1,9.6,0,434,17.1,10.67,-0.031,0.41,8.7,8.3,8.7,0.83,60,433.9,0,433.6,17.4,16.6,17.4,433.9,433.6,434.6,
324,2026-01-20 11:11:14,0,13.48,0.09,15.6,40,0.1386,7.1,9.6,0,433.8,17.1,10.68,-0.039,0.408,8.7,8.3,8.7,0.83,60,433.7,0,433.3,17.5,16.6,17.4,433.7,433.3,434.4,
325,2026-01-20 11:11:15,0,13.17,0.1,15.6,40,0.1396,7.1,9.6,0,433.8,17.1,10.67,-0.038,0.404,8.7,8.3,8.7,0.83,60,433.7,0,433.4,17.4,16.6,17.4,433.7,433.3,434.3,
326,2026-01-20 11:11:16,0,12.95,0.1,15.6,40,0.1383,7,9.4,0,433.7,17.1,10.67,-0.033,0.409,8.7,8.3,8.7,0.83,60,433.7,0,433.4,17.4,16.6,17.4,433.7,433.3,434.1,
327,2026-01-20 11:11:17,0,12.81,0.1,15.6,40,0.1379,7.1,9.4,0,433.9,17.1,10.69,-0.031,0.423,8.7,8.3,8.7,0.83,60,433.9,0,433.6,17.4,16.6,17.4,433.9,433.5,434.4,
328,2026-01-20 11:11:18,0,12.69,0.09,15.6,40,0.1386,7.1,9.5,0,433.6,17.1,10.68,-0.043,0.408,8.7,8.3,8.7,0.83,60,433.6,0,433.2,17.4,16.6,17.4,433.6,433.2,434,
329,2026-01-20 11:11:19,0,12.6,0.1,15.6,40,0.1395,7.1,9.5,0,433.5,17.1,10.66,-0.046,0.39,8.7,8.3,8.7,0.83,60,433.5,0,433.1,17.4,16.6,17.3,433.5,433,433.9,
330,2026-01-20 11:11:20,0,12.54,0.1,15.6,40,0.1383,7.1,9.4,0,433.6,17.1,10.66,-0.042,0.393,8.7,8.3,8.7,0.83,60,433.6,0,433.3,17.4,16.6,17.4,433.6,433.2,434.1,
331,2026-01-20 11:11:21,0,12.48,0.1,15.6,40,0.1391,7.1,9.5,0,433.5,17.2,10.68,-0.042,0.414,8.7,8.3,8.7,0.83,60,433.5,0,433.2,17.4,16.7,17.4,433.5,433.2,433.9,
332,2026-01-20 11:11:22,0,12.44,0.1,15.5,40,0.1396,7.1,9.5,0,433.5,17.2,10.69,-0.041,0.416,8.7,8.3,8.7,0.83,60,433.5,0,433.1,17.4,16.7,17.4,433.5,433.1,433.9,
333,2026-01-20 11:11:23,0,12.43,0.1,15.6,40,0.1388,7.1,9.4,0,433.4,17.1,10.67,-0.043,0.401,8.7,8.3,8.7,0.83,60,433.4,0,433,17.4,16.6,17.4,433.4,433,433.8,
334,2026-01-20 11:11:24,0,12.43,0.1,15.6,40,0.1388,7.1,9.4,0,433.7,17.1,10.68,-0.038,0.409,8.7,8.3,8.7,0.83,60,433.7,0,433.3,17.4,16.6,17.4,433.7,433.3,434.1,
335,2026-01-20 11:11:25,0,12.41,0.1,15.6,40,0.138,7.1,9.5,0,433.7,17.1,10.68,-0.034,0.414,8.7,8.3,8.7,0.83,60,433.8,0,433.4,17.4,16.7,17.4,433.8,433.3,434.1,
336,2026-01-20 11:11:26,0,12.4,0.1,15.5,40,0.1385,7.1,9.5,0,433.4,17.1,10.65,-0.052,0.382,8.7,8.3,8.7,0.83,60,433.5,0,433.1,17.4,16.6,17.3,433.5,433,433.8,
337,2026-01-20 11:11:27,0,12.38,0.1,15.6,40,0.1381,7,9.4,0,433.5,17.1,10.65,-0.052,0.378,8.7,8.3,8.7,0.83,60,433.5,0,433.1,17.4,16.6,17.3,433.5,433.1,433.9,
338,2026-01-20 11:11:28,0,12.38,0.1,15.6,40,0.1388,7,9.5,0,433.5,17.1,10.65,-0.052,0.377,8.7,8.3,8.7,0.83,60,433.5,0,433.1,17.4,16.6,17.3,433.5,433.1,433.8,
339,2026-01-20 11:11:29,0,12.38,0.1,15.5,40,0.1377,7.1,9.4,0,433.6,17.1,10.68,-0.043,0.407,8.7,8.3,8.7,0.83,60,433.6,0,433.3,17.4,16.6,17.4,433.6,433.3,434,
340,2026-01-20 11:11:30,0,12.29,0.1,15.5,40,0.1379,7.1,9.6,0,433.5,17.2,10.71,-0.039,0.436,8.7,8.3,8.7,0.83,60,433.6,0,433.2,17.4,16.7,17.4,433.6,433.1,433.9,
341,2026-01-20 11:11:31,0,12.37,0.1,15.5,40,0.1379,7,9.6,0,433.7,17.1,10.68,-0.043,0.412,8.7,8.3,8.7,0.83,60,433.7,0,433.3,17.4,16.7,17.4,433.7,433.3,434,
342,2026-01-20 11:11:32,0,12.38,0.1,15.6,40,0.1396,7,9.6,0,433.9,17.1,10.67,-0.032,0.407,8.7,8.3,8.7,0.83,60,433.9,0,433.6,17.4,16.6,17.4,433.9,433.5,434.3,
343,2026-01-20 11:11:33,0,12.36,0.1,15.6,40,0.139,7.1,9.6,0,433.8,17.1,10.66,-0.048,0.391,8.7,8.3,8.7,0.83,60,433.8,0,433.4,17.4,16.6,17.3,433.8,433.4,434.1,
344,2026-01-20 11:11:34,0,12.35,0.1,15.6,40,0.1393,7.1,9.6,0,433.3,17.1,10.66,-0.058,0.387,8.7,8.3,8.7,0.83,60,433.3,0,432.9,17.4,16.6,17.4,433.3,432.9,433.7,
345,2026-01-20 11:11:35,0,12.38,0.1,15.6,40,0.1398,7.1,9.5,0,433.3,17.2,10.68,-0.052,0.404,8.7,8.3,8.7,0.83,60,433.3,0,432.9,17.4,16.7,17.4,433.3,432.9,433.6,
346,2026-01-20 11:11:36,0,12.38,0.1,15.6,40,0.1388,7.1,9.6,0,433.6,17.2,10.69,-0.042,0.419,8.7,8.3,8.7,0.83,60,433.5,0,433.3,17.4,16.7,17.4,433.5,433.2,433.9,
347,2026-01-20 11:11:37,0,12.39,0.1,15.5,40,0.1385,7.1,9.7,0,434,17.1,10.68,-0.029,0.418,8.7,8.3,8.7,0.83,60,434,0,433.6,17.4,16.7,17.4,434,433.6,434.3,
348,2026-01-20 11:11:38,0,12.38,0.1,15.5,40,0.1374,7.1,9.6,0,433.8,17.1,10.67,-0.039,0.405,8.7,8.3,8.7,0.83,60,433.9,0,433.5,17.4,16.6,17.4,433.9,433.5,434.2,
349,2026-01-20 11:11:39,0,12.33,0.1,15.5,40,0.1379,7,9.7,0,434,17.1,10.68,-0.034,0.411,8.7,8.3,8.7,0.83,60,434.1,0,433.6,17.4,16.7,17.4,434.1,433.6,434.3,
350,2026-01-20 11:11:40,0,12.38,0.1,15.6,40,0.1384,7.1,9.7,0,434.3,17.1,10.67,-0.026,0.409,8.7,8.3,8.7,0.83,60,434.4,0,434,17.4,16.6,17.3,434.4,434,434.6,
351,2026-01-20 11:11:41,0,12.38,0.1,15.5,40,0.1381,7,9.7,0,434.2,17.1,10.66,-0.03,0.397,8.7,8.3,8.7,0.83,60,434.2,0,433.9,17.3,16.6,17.3,434.2,433.8,434.5,
352,2026-01-20 11:11:42,0,12.38,0.1,15.6,40,0.1383,7.1,9.6,0,434.2,17.1,10.67,-0.025,0.415,8.7,8.3,8.7,0.83,60,434.4,0,433.9,17.4,16.7,17.3,434.4,433.8,434.6,
353,2026-01-20 11:11:43,0,12.38,0.1,15.6,40,0.1384,7.1,9.6,0,434.1,17.1,10.66,-0.031,0.403,8.7,8.3,8.7,0.83,60,434.2,0,433.8,17.4,16.6,17.3,434.2,433.8,434.5,
354,2026-01-20 11:11:44,0,12.37,0.1,15.6,40,0.1383,7,9.6,0,434.1,17.1,10.66,-0.034,0.394,8.7,8.3,8.7,0.83,60,434.2,0,433.7,17.4,16.6,17.3,434.2,433.7,434.4,
355,2026-01-20 11:11:45,0,12.34,0.1,15.6,40,0.1385,7,9.6,0,434.2,17.1,10.67,-0.024,0.409,8.7,8.3,8.7,0.83,60,434.3,0,433.8,17.4,16.6,17.3,434.3,433.8,434.6,
356,2026-01-20 11:11:46,0,12.37,0.1,15.6,40,0.1397,7.1,9.6,0,434.3,17.1,10.68,-0.02,0.423,8.7,8.3,8.7,0.83,60,434.4,0,433.8,17.4,16.7,17.3,434.4,433.8,434.6,
357,2026-01-20 11:11:47,0,12.37,0.1,15.6,40,0.1397,7.1,9.6,0,434.3,17.1,10.68,-0.02,0.423,8.7,8.3,8.7,0.83,60,434.4,0,433.8,17.4,16.7,17.3,434.4,433.8,434.6,
358,2026-01-20 11:11:48,0,12.38,0.1,15.6,40,0.1398,7,9.6,0,434.4,17.2,10.7,-0.015,0.44,8.7,8.3,8.7,0.83,60,434.5,0,434,17.4,16.7,17.4,434.5,434,434.8,
359,2026-01-20 11:11:49,0,12.38,0.1,15.6,40,0.1389,7,9.6,0,434.4,17.2,10.7,-0.013,0.443,8.7,8.4,8.7,0.83,60,434.5,0,434.1,17.4,16.7,17.3,434.5,434,434.8,
360,2026-01-20 11:11:50,0,12.38,0.1,15.6,40,0.1376,7.1,9.5,0,434.4,17.2,10.7,-0.02,0.44,8.7,8.3,8.7,0.83,60,434.5,0,434.1,17.4,16.7,17.4,434.5,434.1,434.7,
361,2026-01-20 11:11:51,0,12.38,0.1,15.6,40,0.1385,7,9.5,0,434,17.2,10.69,-0.027,0.426,8.7,8.3,8.7,0.83,60,434.1,0,433.7,17.4,16.7,17.4,434.1,433.7,434.3,
362,2026-01-20 11:11:52,0,12.38,0.1,15.5,40,0.1371,7.1,9.6,0,434,17.2,10.69,-0.028,0.427,8.7,8.3,8.7,0.83,60,434.1,0,433.7,17.4,16.7,17.4,434.1,433.6,434.4,
363,2026-01-20 11:11:53,0,12.3,0.1,15.6,40,0.1378,7,9.6,0,434.1,17.1,10.69,-0.021,0.428,8.7,8.3,8.7,0.83,60,434.2,0,433.7,17.4,16.7,17.3,434.2,433.7,434.5,
364,2026-01-20 11:11:54,0,12.38,0.1,15.6,40,0.1376,7,9.5,0,434.3,17.1,10.68,-0.024,0.423,8.7,8.3,8.7,0.83,60,434.4,0,434,17.4,16.7,17.3,434.4,433.9,434.7,
365,2026-01-20 11:11:55,0,12.34,0.1,15.6,40,0.1385,7,9.7,0,434.1,17.2,10.69,-0.023,0.43,8.7,8.3,8.7,0.83,60,434.1,0,433.8,17.4,16.7,17.4,434.1,433.7,434.4,
366,2026-01-20 11:11:56,0,12.38,0.1,15.6,40,0.138,7,9.6,0,434.1,17.1,10.69,-0.028,0.426,8.7,8.3,8.7,0.83,60,434.2,0,433.7,17.4,16.7,17.4,434.2,433.7,434.4,
367,2026-01-20 11:11:57,0,12.36,0.1,15.6,40,0.1383,7,9.5,0,434.2,17.1,10.68,-0.022,0.419,8.7,8.3,8.7,0.83,60,434.3,0,433.9,17.4,16.7,17.3,434.3,433.8,434.5,
368,2026-01-20 11:11:58,0,12.38,0.1,15.6,40,0.1391,7.1,9.6,0,434.3,17.1,10.68,-0.024,0.418,8.7,8.3,8.7,0.83,60,434.4,0,433.9,17.4,16.7,17.3,434.4,433.8,434.6,
369,2026-01-20 11:11:59,0,12.33,0.09,15.6,40,0.1395,7,9.8,0,434.4,17.1,10.68,-0.012,0.43,8.7,8.3,8.7,0.83,60,434.5,0,434.1,17.4,16.7,17.4,434.5,434,434.8,
370,2026-01-20 11:12:00,0,12.39,0.1,15.6,40,0.1388,7.1,9.9,0,434.5,17.1,10.68,-0.01,0.429,8.7,8.3,8.7,0.83,60,434.6,0,434.1,17.4,16.7,17.3,434.6,434.1,434.9,
371,2026-01-20 11:12:01,0,12.39,0.1,15.6,40,0.1378,7.1,9.8,0,434.4,17.1,10.68,-0.016,0.421,8.7,8.3,8.7,0.83,60,434.5,0,434.1,17.4,16.7,17.3,434.5,434,434.7,
372,2026-01-20 11:12:02,0,12.38,0.1,15.6,40,0.1396,7.1,9.8,0,434.4,17.1,10.67,-0.017,0.419,8.7,8.3,8.7,0.83,60,434.5,0,434,17.4,16.7,17.3,434.5,434,434.8,
373,2026-01-20 11:12:03,0,12.37,0.1,15.6,40,0.1393,7,9.8,0,434.5,17.1,10.67,-0.018,0.418,8.7,8.3,8.7,0.83,60,434.6,0,434.1,17.4,16.7,17.3,434.6,434,434.9,
374,2026-01-20 11:12:04,0,12.34,0.1,15.6,40,0.1382,7.1,9.8,0,434.7,17.1,10.68,-0.008,0.429,8.7,8.3,8.7,0.83,60,434.7,0,434.2,17.4,16.7,17.3,434.7,434.1,435.1,
375,2026-01-20 11:12:05,0,12.38,0.1,15.6,40,0.1391,7,9.9,0,434.6,17.1,10.68,-0.014,0.429,8.7,8.3,8.7,0.83,60,434.7,0,434.2,17.4,16.7,17.3,434.7,434.1,435,
376,2026-01-20 11:12:06,0,12.38,0.1,15.6,40,0.1394,7.1,9.8,0,434.6,17.1,10.67,-0.015,0.417,8.7,8.3,8.7,0.83,60,434.7,0,434.1,17.4,16.6,17.3,434.7,434.1,435,
377,2026-01-20 11:12:07,0,12.37,0.1,15.6,40,0.1373,7,9.8,0,434.8,17.1,10.67,-0.012,0.422,8.7,8.3,8.7,0.83,60,434.8,0,434.3,17.4,16.6,17.3,434.8,434.3,435.2,
378,2026-01-20 11:12:08,0,12.36,0.1,15.6,40,0.1383,7,9.8,0,435.2,17.1,10.68,0.007,0.441,8.7,8.3,8.7,0.83,60,435.3,0,434.8,17.4,16.6,17.3,435.3,434.8,435.7,
379,2026-01-20 11:12:09,0,12.38,0.1,15.6,40,0.1381,7.1,9.8,0,435.1,17.1,10.68,0,0.437,8.7,8.3,8.7,0.83,60,435.1,0,434.6,17.4,16.6,17.3,435.1,434.6,435.5,
380,2026-01-20 11:12:10,0,12.38,0.1,15.6,40,0.138,7.1,9.8,0,434.9,17.1,10.68,-0.011,0.429,8.7,8.3,8.7,0.83,60,435,0,434.4,17.4,16.6,17.3,435,434.4,435.3,
381,2026-01-20 11:12:11,0,12.39,0.1,15.6,40,0.1392,7,9.7,0,434.9,17.1,10.67,-0.005,0.426,8.7,8.3,8.7,0.83,60,435,0,434.5,17.4,16.6,17.3,435,434.5,435.4,
382,2026-01-20 11:12:12,0,12.38,0.1,15.6,40,0.1377,7.1,9.7,0,435,17.1,10.68,-0.004,0.428,8.7,8.3,8.7,0.83,60,435.1,0,434.5,17.4,16.6,17.3,435.1,434.5,435.4,
383,2026-01-20 11:12:13,0,12.38,0.1,15.6,40,0.1383,7.1,9.8,0,434.9,17.1,10.67,-0.003,0.425,8.7,8.3,8.7,0.83,60,435.1,0,434.5,17.4,16.6,17.3,435.1,434.4,435.3,
384,2026-01-20 11:12:14,0,12.38,0.1,15.6,40,0.1378,7,9.7,0,434.9,17.1,10.68,-0.009,0.431,8.7,8.3,8.7,0.83,60,435,0,434.4,17.4,16.7,17.3,435,434.4,435.3,
385,2026-01-20 11:12:15,0,12.38,0.1,15.6,40,0.1403,7.1,9.9,0,434.7,17.1,10.68,-0.01,0.429,8.7,8.3,8.7,0.83,60,434.8,0,434.3,17.4,16.7,17.3,434.8,434.2,435.1,
386,2026-01-20 11:12:16,0,12.4,0.1,15.6,40,0.1394,7,9.8,0,434.8,17.1,10.69,-0.01,0.434,8.7,8.3,8.7,0.83,60,434.9,0,434.4,17.4,16.7,17.3,434.9,434.3,435.1,
387,2026-01-20 11:12:17,0,12.39,0.1,15.6,40,0.1378,7.1,9.9,0,434.8,17.1,10.69,-0.002,0.441,8.7,8.3,8.7,0.83,60,434.9,0,434.3,17.4,16.7,17.3,434.9,434.3,435.2,
388,2026-01-20 11:12:18,0,12.38,0.1,15.6,40,0.1391,7,9.8,0,434.4,17.1,10.68,-0.02,0.426,8.7,8.3,8.7,0.83,60,434.6,0,434,17.4,16.7,17.3,434.6,434,434.7,
389,2026-01-20 11:12:19,0,12.38,0.1,15.7,40,0.1387,7.1,9.8,0,434.5,17.1,10.67,-0.014,0.42,8.7,8.3,8.7,0.83,60,434.5,0,434.1,17.4,16.6,17.3,434.5,434,434.9,
390,2026-01-20 11:12:20,0,12.39,0.1,15.6,40,0.1378,7,9.8,0,434.6,17.1,10.68,-0.011,0.427,8.7,8.3,8.7,0.83,60,434.7,0,434.2,17.4,16.6,17.3,434.7,434.1,435.1,
391,2026-01-20 11:12:21,0,12.38,0.1,15.6,40,0.138,7.1,9.8,0,434.7,17.1,10.67,-0.009,0.424,8.7,8.3,8.7,0.83,60,434.9,0,434.3,17.4,16.6,17.3,434.9,434.2,435.1,
392,2026-01-20 11:12:22,0,12.38,0.1,15.6,40,0.139,7,9.8,0,434.7,17.1,10.68,-0.008,0.426,8.7,8.3,8.7,0.83,60,434.7,0,434.3,17.4,16.6,17.3,434.7,434.2,435.2,
393,2026-01-20 11:12:23,0,12.38,0.1,15.6,40,0.1385,7.1,9.8,0,434.6,17.1,10.68,-0.013,0.428,8.7,8.3,8.7,0.83,60,434.7,0,434.1,17.4,16.6,17.3,434.7,434.1,435,
394,2026-01-20 11:12:24,0,12.38,0.1,15.6,40,0.1393,7,9.8,0,434.4,17.1,10.68,-0.023,0.418,8.7,8.3,8.7,0.83,60,434.5,0,433.9,17.4,16.6,17.3,434.5,433.9,434.8,
395,2026-01-20 11:12:25,0,12.38,0.1,15.5,40,0.1378,7.1,9.7,0,434.2,17.2,10.69,-0.02,0.433,8.7,8.3,8.7,0.83,60,434.3,0,433.8,17.4,16.7,17.4,434.3,433.7,434.6,
396,2026-01-20 11:12:26,0,12.38,0.09,15.6,40,0.1388,7,9.8,0,434.3,17.1,10.68,-0.024,0.417,8.7,8.3,8.7,0.83,60,434.4,0,433.8,17.4,16.7,17.3,434.4,433.7,434.6,
397,2026-01-20 11:12:27,0,12.38,0.1,15.6,40,0.1386,7.1,9.7,0,434.2,17.1,10.67,-0.031,0.404,8.7,8.3,8.7,0.83,60,434.4,0,433.7,17.4,16.7,17.3,434.4,433.6,434.5,
398,2026-01-20 11:12:28,0,12.34,0.1,15.6,40,0.1381,7,9.7,0,434,17.1,10.67,-0.032,0.404,8.7,8.3,8.7,0.83,60,434.1,0,433.5,17.4,16.6,17.3,434.1,433.5,434.5,
399,2026-01-20 11:12:29,0,12.37,0.1,15.6,40,0.1396,7,9.8,0,434,17.1,10.67,-0.034,0.402,8.7,8.3,8.7,0.83,60,434.1,0,433.5,17.4,16.6,17.3,434.1,433.5,434.4,
400,2026-01-20 11:12:30,0,12.38,0.1,15.6,40,0.1394,7,9.8,0,433.6,17.1,10.67,-0.045,0.4,8.7,8.3,8.7,0.83,60,433.7,0,433.1,17.4,16.6,17.3,433.7,433.1,434,
401,2026-01-20 11:12:31,0,12.38,0.1,15.6,40,0.1381,7.1,9.7,0,433.9,17.1,10.67,-0.033,0.407,8.7,8.3,8.7,0.83,60,434,0,433.5,17.4,16.6,17.3,434,433.4,434.3,
402,2026-01-20 11:12:32,0,12.37,0.1,15.6,40,0.1377,7,9.7,0,433.9,17.1,10.65,-0.037,0.39,8.7,8.3,8.6,0.83,60,434,0,433.4,17.4,16.6,17.3,434,433.4,434.3,
403,2026-01-20 11:12:33,0,12.39,0.1,15.6,40,0.1397,7.1,9.8,0,434.4,17.1,10.65,-0.021,0.401,8.7,8.3,8.6,0.83,60,434.5,0,434,17.4,16.6,17.3,434.5,433.9,434.7,
404,2026-01-20 11:12:34,0,12.38,0.1,15.5,40,0.1389,7,9.7,0,434.1,17.1,10.66,-0.035,0.401,8.7,8.3,8.7,0.83,60,434.2,0,433.6,17.4,16.6,17.3,434.2,433.6,434.5,
405,2026-01-20 11:12:35,0,12.38,0.1,15.6,40,0.1382,7,9.8,0,434,17.1,10.65,-0.036,0.393,8.7,8.3,8.7,0.83,60,434.1,0,433.5,17.4,16.6,17.3,434.1,433.5,434.4,
406,2026-01-20 11:12:36,0,12.38,0.1,15.6,40,0.1395,7,9.8,0,434,17.1,10.64,-0.036,0.381,8.7,8.3,8.6,0.83,60,434.2,0,433.6,17.4,16.6,17.3,434.2,433.6,434.4,
407,2026-01-20 11:12:37,0,12.38,0.1,15.6,40,0.1387,7.1,9.8,0,433.9,17.1,10.67,-0.04,0.403,8.7,8.3,8.7,0.83,60,434,0,433.5,17.4,16.7,17.3,434,433.4,434.2,
408,2026-01-20 11:12:38,0,12.38,0.1,15.6,40,0.1379,7,9.7,0,434,17.1,10.68,-0.033,0.412,8.7,8.3,8.7,0.83,60,434.1,0,433.5,17.4,16.7,17.3,434.1,433.5,434.3,
409,2026-01-20 11:12:39,0,12.38,0.1,15.6,40,0.1381,7.1,9.7,0,433.8,17.1,10.68,-0.038,0.414,8.7,8.3,8.7,0.83,60,433.9,0,433.4,17.4,16.7,17.3,433.9,433.3,434.1,
410,2026-01-20 11:12:40,0,12.38,0.09,15.6,40,0.1383,7,9.8,0,433.9,17.2,10.69,-0.03,0.422,8.7,8.3,8.7,0.83,60,434,0,433.5,17.4,16.7,17.3,434,433.4,434.2,
411,2026-01-20 11:12:41,0,12.38,0.1,15.6,40,0.138,7.1,9.8,0,434.2,17.1,10.68,-0.027,0.414,8.7,8.3,8.7,0.83,60,434.3,0,433.8,17.4,16.6,17.3,434.3,433.7,434.6,
412,2026-01-20 11:12:42,0,12.38,0.1,15.6,40,0.1379,7.1,9.8,0,434.4,17.1,10.67,-0.024,0.412,8.7,8.3,8.7,0.83,60,434.5,0,434,17.4,16.6,17.3,434.5,433.9,434.8,
413,2026-01-20 11:12:43,0,12.38,0.1,15.5,40,0.1376,7,9.7,0,434.1,17.1,10.67,-0.037,0.401,8.7,8.3,8.7,0.83,60,434.2,0,433.6,17.4,16.6,17.3,434.2,433.5,434.5,
414,2026-01-20 11:12:44,0,12.38,0.1,15.6,40,0.138,7,9.8,0,434,17.1,10.67,-0.035,0.409,8.7,8.3,8.7,0.83,60,434,0,433.5,17.4,16.6,17.3,434,433.5,434.4,
415,2026-01-20 11:12:45,0,12.39,0.1,15.6,40,0.1381,7.1,9.8,0,434,17.1,10.68,-0.034,0.417,8.7,8.3,8.7,0.83,60,434.2,0,433.6,17.4,16.7,17.3,434.2,433.5,434.4,
416,2026-01-20 11:12:46,0,12.38,0.09,15.6,40,0.1373,7,9.8,0,434.1,17.1,10.69,-0.029,0.422,8.7,8.3,8.7,0.83,60,434.2,0,433.6,17.4,16.7,17.3,434.2,433.6,434.5,
417,2026-01-20 11:12:47,0,12.38,0.1,15.6,40,0.1386,7.1,9.8,0,434.3,17.1,10.68,-0.025,0.418,8.7,8.3,8.7,0.83,60,434.4,0,433.8,17.4,16.6,17.3,434.4,433.7,434.7,
418,2026-01-20 11:12:48,0,12.38,0.1,15.6,40,0.1386,7,9.8,0,434.1,17.1,10.66,-0.033,0.401,8.7,8.3,8.7,0.83,60,434.2,0,433.7,17.4,16.6,17.3,434.2,433.6,434.5,
419,2026-01-20 11:12:49,0,12.38,0.1,15.6,40,0.1389,7.1,9.8,0,434.3,17.1,10.67,-0.024,0.412,8.7,8.3,8.7,0.83,60,434.4,0,433.8,17.4,16.6,17.3,434.4,433.8,434.8,
420,2026-01-20 11:12:50,0,12.36,0.1,15.6,40,0.1389,7.1,9.8,0,433,17.1,10.66,-0.08,0.37,8.7,8.3,8.7,0.83,60,433.1,0,432.5,17.4,16.6,17.3,433.1,432.5,433.4,
421,2026-01-20 11:12:51,0,12.38,0.1,15.5,40,0.1385,7.1,9.8,0,433.8,17.1,10.67,-0.026,0.407,8.7,8.3,8.7,0.83,60,433.9,0,433.4,17.4,16.6,17.3,433.9,433.3,434.3,
422,2026-01-20 11:12:52,0,12.38,0.1,15.6,40,0.1381,7.1,9.8,0,434.1,17.1,10.66,-0.029,0.402,8.7,8.3,8.7,0.83,60,434.1,0,433.6,17.4,16.6,17.3,434.1,433.5,434.6,
423,2026-01-20 11:12:53,0,12.36,0.1,15.6,40,0.1383,7,9.8,0,434.1,17.1,10.66,-0.029,0.401,8.7,8.3,8.7,0.83,60,434.2,0,433.7,17.4,16.6,17.3,434.2,433.6,434.6,
424,2026-01-20 11:12:54,0,12.38,0.1,15.6,40,0.139,7.1,9.8,0,434.3,17.1,10.68,-0.025,0.418,8.7,8.3,8.7,0.83,60,434.3,0,433.8,17.4,16.6,17.3,434.3,433.7,434.7,
425,2026-01-20 11:12:55,0,12.38,0.1,15.6,40,0.1396,7,9.8,0,434.2,17.1,10.68,-0.029,0.413,8.7,8.3,8.7,0.83,60,434.3,0,433.7,17.4,16.6,17.3,434.3,433.7,434.6,
426,2026-01-20 11:12:56,0,12.38,0.1,15.6,40,0.1386,7,9.8,0,434.1,17.2,10.7,-0.022,0.434,8.7,8.3,8.7,0.83,60,434.2,0,433.6,17.5,16.7,17.3,434.2,433.6,434.6,
427,2026-01-20 11:12:57,0,12.38,0.1,15.5,40,0.1396,7,9.9,0,434.4,17.2,10.69,-0.013,0.436,8.7,8.3,8.7,0.83,60,434.5,0,433.9,17.5,16.7,17.3,434.5,433.8,434.8,
428,2026-01-20 11:12:58,0,12.39,0.1,15.6,40,0.1401,7.1,9.8,0,434.3,17.1,10.68,-0.022,0.418,8.7,8.3,8.7,0.83,60,434.4,0,433.9,17.4,16.6,17.3,434.4,433.9,434.7,
429,2026-01-20 11:12:59,0,12.4,0.1,15.5,40,0.1393,7,9.8,0,432.9,17.1,10.66,-0.069,0.376,8.7,8.3,8.7,0.83,60,433,0,432.4,17.4,16.6,17.3,433,432.3,433.3,
430,2026-01-20 11:13:00,0,12.41,0.1,15.6,40,0.1391,7.1,9.8,0,433.8,17.1,10.68,-0.039,0.408,8.7,8.3,8.7,0.83,60,433.9,0,433.4,17.4,16.6,17.3,433.9,433.3,434.3,
431,2026-01-20 11:13:01,0,12.37,0.1,15.6,40,0.1381,7,9.8,0,433.6,17.2,10.72,-0.032,0.452,8.7,8.4,8.7,0.83,60,433.7,0,433.1,17.5,16.7,17.4,433.7,433.1,434,
432,2026-01-20 11:13:02,0,12.39,0.1,15.5,40,0.1377,7,9.7,0,433.7,17.2,10.73,-0.031,0.458,8.8,8.4,8.7,0.83,60,433.7,0,433.2,17.5,16.7,17.4,433.7,433.2,434.1,
433,2026-01-20 11:13:03,0,12.38,0.1,15.5,40,0.1395,7,9.8,0,433.7,17.2,10.74,-0.023,0.475,8.8,8.4,8.7,0.83,60,433.8,0,433.2,17.5,16.7,17.4,433.8,433.2,434.1,
434,2026-01-20 11:13:04,0,12.38,0.1,15.6,40,0.1388,7.1,9.9,0,433.7,17.2,10.74,-0.025,0.472,8.8,8.4,8.7,0.83,60,433.8,0,433.2,17.5,16.7,17.4,433.8,433.2,434.1,
435,2026-01-20 11:13:05,0,12.36,0.1,15.6,40,0.139,7,9.8,0,433.5,17.2,10.73,-0.035,0.452,8.8,8.3,8.7,0.83,60,433.5,0,433,17.5,16.7,17.4,433.5,433,433.9,
436,2026-01-20 11:13:06,0,12.38,0.1,15.6,40,0.1398,7,9.8,0,433.7,17.2,10.72,-0.027,0.453,8.8,8.3,8.7,0.83,60,433.8,0,433.2,17.5,16.7,17.4,433.8,433.2,434.2,
437,2026-01-20 11:13:07,0,12.38,0.1,15.6,40,0.1382,7,9.8,0,434,17.2,10.75,-0.012,0.487,8.8,8.4,8.7,0.83,60,434,0,433.5,17.5,16.7,17.4,434,433.5,434.5,
438,2026-01-20 11:13:08,0,12.38,0.1,15.6,40,0.1376,7,9.8,0,433.9,17.2,10.7,-0.033,0.428,8.7,8.3,8.7,0.83,60,433.9,0,433.5,17.5,16.6,17.4,433.9,433.4,434.3,
439,2026-01-20 11:13:09,0,12.38,0.1,15.6,40,0.1381,7.1,9.8,0,434.1,17.2,10.69,-0.021,0.43,8.7,8.3,8.7,0.83,60,434.1,0,433.6,17.5,16.6,17.4,434.1,433.5,434.6,
440,2026-01-20 11:13:10,0,12.38,0.1,15.6,40,0.1388,7,9.8,0,434,17.1,10.68,-0.029,0.421,8.7,8.3,8.7,0.83,60,434.1,0,433.5,17.5,16.6,17.3,434.1,433.5,434.5,
441,2026-01-20 11:13:11,0,12.38,0.1,15.6,40,0.1375,7.1,9.7,0,433.8,17.2,10.73,-0.028,0.461,8.8,8.3,8.7,0.83,60,433.8,0,433.3,17.5,16.7,17.4,433.8,433.3,434.2,
442,2026-01-20 11:13:12,0,12.38,0.1,15.6,40,0.1383,7,9.8,0,433.7,17.2,10.69,-0.03,0.428,8.7,8.3,8.7,0.83,60,433.7,0,433.2,17.5,16.6,17.4,433.7,433.1,434.1,
443,2026-01-20 11:13:13,0,12.39,0.1,15.6,40,0.1394,7,9.8,0,433.9,17.2,10.69,-0.027,0.431,8.8,8.3,8.7,0.83,60,434,0,433.3,17.5,16.6,17.3,434,433.2,434.4,
444,2026-01-20 11:13:14,0,12.37,0.1,15.5,40,0.1395,7.1,9.8,0,434.1,17.2,10.73,-0.016,0.462,8.8,8.3,8.7,0.83,60,434.2,0,433.5,17.5,16.7,17.4,434.2,433.5,434.5,
445,2026-01-20 11:13:15,0,12.38,0.1,15.6,40,0.139,7,9.8,0,433.9,17.2,10.72,-0.028,0.45,8.8,8.3,8.7,0.83,60,433.9,0,433.4,17.5,16.7,17.4,433.9,433.4,434.4,
446,2026-01-20 11:13:16,0,12.38,0.1,15.6,40,0.1397,7,9.8,0,433.5,17.2,10.74,-0.036,0.462,8.8,8.4,8.7,0.83,60,433.6,0,433,17.6,16.7,17.4,433.6,432.9,434,
447,2026-01-20 11:13:17,0,12.39,0.1,15.5,40,0.1385,7.1,9.7,0,433.7,17.2,10.72,-0.022,0.459,8.8,8.4,8.7,0.83,60,433.8,0,433.2,17.5,16.7,17.4,433.8,433.2,434.2,
448,2026-01-20 11:13:18,0,12.38,0.1,15.5,40,0.1376,7,9.7,0,433.9,17.1,10.68,-0.03,0.419,8.7,8.3,8.7,0.83,60,433.9,0,433.5,17.5,16.6,17.3,433.9,433.4,434.4,
449,2026-01-20 11:13:19,0,12.37,0.1,15.6,40,0.1373,7.1,9.8,0,433.8,17.2,10.72,-0.032,0.449,8.8,8.3,8.7,0.83,60,433.9,0,433.4,17.5,16.7,17.4,433.9,433.4,434.3,
450,2026-01-20 11:13:20,0,12.38,0.1,15.6,40,0.1395,7,9.8,0,433.8,17.2,10.69,-0.032,0.426,8.7,8.3,8.7,0.83,60,433.9,0,433.3,17.5,16.7,17.3,433.9,433.2,434.2,
451,2026-01-20 11:13:21,0,12.35,0.1,15.6,40,0.1389,7,9.8,0,433.8,17.1,10.68,-0.041,0.412,8.7,8.3,8.7,0.83,60,433.8,0,433.3,17.4,16.6,17.3,433.8,433.3,434.2,
452,2026-01-20 11:13:22,0,12.35,0.1,15.6,40,0.1384,7.1,9.8,0,433.7,17.1,10.66,-0.047,0.394,8.7,8.3,8.7,0.83,60,433.7,0,433.3,17.4,16.6,17.3,433.7,433.2,434.1,
453,2026-01-20 11:13:23,0,12.37,0.1,15.5,40,0.1382,7.1,9.8,0,433.8,17.2,10.69,-0.035,0.422,8.7,8.3,8.7,0.83,60,433.8,0,433.3,17.5,16.6,17.3,433.8,433.2,434.3,
454,2026-01-20 11:13:24,0,12.38,0.1,15.6,40,0.14,7.1,9.8,0,433.8,17.2,10.69,-0.034,0.423,8.7,8.3,8.7,0.83,60,433.8,0,433.4,17.5,16.6,17.4,433.8,433.3,434.3,
455,2026-01-20 11:13:25,0,12.38,0.1,15.6,40,0.1392,7,9.8,0,432.6,17.2,10.72,-0.066,0.429,8.8,8.4,8.7,0.83,60,432.6,0,432.1,17.5,16.7,17.4,432.6,432,433,
456,2026-01-20 11:13:26,0,12.38,0.1,15.6,40,0.1373,7.1,9.7,0,433.7,17.2,10.74,-0.026,0.466,8.8,8.4,8.7,0.83,60,433.8,0,433.3,17.5,16.7,17.4,433.8,433.3,434.2,
457,2026-01-20 11:13:27,0,12.38,0.1,15.6,40,0.139,7,9.8,0,433.7,17.2,10.7,-0.034,0.434,8.8,8.3,8.7,0.83,60,433.8,0,433.2,17.5,16.7,17.4,433.8,433.2,434.1,
458,2026-01-20 11:13:28,0,12.33,0.1,15.6,40,0.1375,7.1,9.7,0,433.6,17.2,10.71,-0.032,0.444,8.7,8.3,8.7,0.83,60,433.7,0,433.2,17.5,16.7,17.4,433.7,433.1,434.1,
459,2026-01-20 11:13:29,0,12.39,0.1,15.6,40,0.1391,7,9.8,0,433.9,17.2,10.73,-0.019,0.462,8.8,8.3,8.7,0.83,60,434,0,433.5,17.5,16.7,17.4,434,433.5,434.3,
460,2026-01-20 11:13:30,0,12.38,0.1,15.5,40,0.1389,7.1,9.7,0,434,17.2,10.74,-0.019,0.47,8.8,8.4,8.7,0.83,60,434.1,0,433.6,17.5,16.7,17.4,434.1,433.5,434.5,
461,2026-01-20 11:13:31,0,12.31,0.1,15.6,40,0.1386,7,9.7,0,434,17.2,10.7,-0.02,0.443,8.7,8.3,8.7,0.83,60,434.1,0,433.6,17.5,16.7,17.4,434.1,433.6,434.5,
462,2026-01-20 11:13:32,0,12.38,0.1,15.6,40,0.1379,7,9.7,0,433.2,17.2,10.71,-0.047,0.435,8.8,8.3,8.7,0.83,60,433.3,0,432.8,17.5,16.7,17.4,433.3,432.8,433.7,
463,2026-01-20 11:13:33,0,12.4,0.1,15.5,40,0.1382,7,9.7,0,433.7,17.1,10.68,-0.035,0.415,8.7,8.3,8.7,0.83,60,433.8,0,433.3,17.5,16.6,17.4,433.8,433.3,434.2,
464,2026-01-20 11:13:34,0,12.39,0.1,15.6,40,0.139,7,9.8,0,433.4,17.1,10.66,-0.052,0.385,8.7,8.3,8.7,0.83,60,433.5,0,433,17.4,16.6,17.3,433.5,432.9,433.9,
465,2026-01-20 11:13:35,0,12.38,0.1,15.6,40,0.1379,7,9.8,0,432.9,17.1,10.66,-0.062,0.379,8.7,8.3,8.7,0.83,60,433,0,432.5,17.4,16.6,17.3,433,432.4,433.4,
466,2026-01-20 11:13:36,0,12.33,0.1,15.5,40,0.1378,7.1,9.8,0,433.7,17.1,10.65,-0.045,0.38,8.7,8.3,8.7,0.83,60,433.7,0,433.2,17.4,16.6,17.3,433.7,433.2,434.1,
467,2026-01-20 11:13:37,0,12.37,0.1,15.5,40,0.1385,7.1,9.7,0,433.6,17.1,10.68,-0.042,0.406,8.7,8.3,8.7,0.83,60,433.7,0,433.1,17.5,16.6,17.3,433.7,433,434,
468,2026-01-20 11:13:38,0,12.37,0.1,15.6,40,0.1393,7,9.8,0,433.9,17.2,10.68,-0.025,0.424,8.7,8.3,8.7,0.83,60,434,0,433.4,17.5,16.7,17.3,434,433.4,434.3,
469,2026-01-20 11:13:39,0,12.38,0.1,15.5,40,0.1383,7.1,9.8,0,433.9,17.1,10.66,-0.033,0.401,8.7,8.3,8.7,0.83,60,434,0,433.5,17.4,16.6,17.3,434,433.4,434.4,
470,2026-01-20 11:13:40,0,12.38,0.1,15.6,40,0.1378,7,9.8,0,433.1,17.1,10.65,-0.071,0.372,8.7,8.3,8.6,0.83,60,433.2,0,432.6,17.4,16.6,17.3,433.2,432.6,433.6,
471,2026-01-20 11:13:41,0,12.38,0.1,15.5,40,0.1376,7.1,9.7,0,433.9,17.1,10.66,-0.018,0.408,8.7,8.3,8.7,0.83,60,434,0,433.4,17.5,16.6,17.3,434,433.4,434.4,
472,2026-01-20 11:13:42,0,12.38,0.09,15.6,40,0.1388,7,9.7,0,433.7,17.1,10.65,-0.043,0.386,8.7,8.3,8.6,0.83,60,433.9,0,433.2,17.4,16.6,17.3,433.9,433.2,434.1,
473,2026-01-20 11:13:43,0,12.38,0.1,15.6,40,0.1392,7.1,9.8,0,433.8,17.1,10.65,-0.041,0.383,8.7,8.3,8.6,0.83,60,433.9,0,433.2,17.4,16.6,17.3,433.9,433.2,434.2,
474,2026-01-20 11:13:44,0,12.37,0.1,15.5,40,0.1385,7.1,9.9,0,433.7,17.1,10.65,-0.044,0.387,8.7,8.3,8.6,0.83,60,433.9,0,433.2,17.4,16.6,17.3,433.9,433.1,434.1,
475,2026-01-20 11:13:45,0,12.38,0.1,15.6,40,0.1381,7,9.8,0,433.5,17.1,10.66,-0.047,0.387,8.7,8.3,8.6,0.83,60,433.7,0,433,17.4,16.7,17.3,433.7,432.9,433.9,
476,2026-01-20 11:13:46,0,12.38,0.1,15.6,40,0.139,7.1,9.8,0,433.9,17.1,10.64,-0.032,0.385,8.7,8.3,8.6,0.83,60,434.1,0,433.4,17.4,16.6,17.3,434.1,433.4,434.4,
477,2026-01-20 11:13:47,0,12.36,0.1,15.6,40,0.1395,7,9.7,0,434.1,17.1,10.64,-0.027,0.387,8.7,8.3,8.6,0.83,60,434.3,0,433.6,17.4,16.6,17.3,434.3,433.5,434.6,
478,2026-01-20 11:13:48,0,12.34,0.1,15.6,40,0.1389,7,9.8,0,434.3,17.1,10.64,-0.023,0.39,8.7,8.3,8.6,0.83,60,434.4,0,433.8,17.4,16.6,17.3,434.4,433.8,434.8,
479,2026-01-20 11:13:49,0,12.36,0.1,15.6,40,0.1388,7,9.9,0,434.1,17.1,10.65,-0.033,0.387,8.7,8.3,8.6,0.83,60,434.2,0,433.6,17.4,16.6,17.3,434.2,433.6,434.6,
480,2026-01-20 11:13:50,0,12.34,0.1,15.6,40,0.1393,7,9.8,0,434.4,17.1,10.65,-0.015,0.404,8.7,8.3,8.6,0.83,60,434.5,0,433.9,17.4,16.6,17.3,434.5,433.8,434.8,
481,2026-01-20 11:13:51,0,12.38,0.1,15.5,40,0.1393,7,9.8,0,434.5,17.1,10.66,-0.017,0.404,8.7,8.3,8.6,0.83,60,434.6,0,434,17.4,16.6,17.3,434.6,433.9,435,
482,2026-01-20 11:13:52,0,12.36,0.1,15.6,40,0.1386,7.1,9.8,0,433.7,17.1,10.67,-0.057,0.392,8.7,8.3,8.6,0.83,60,433.9,0,433.1,17.4,16.6,17.3,433.9,433.1,434.1,
483,2026-01-20 11:13:53,0,12.36,0.1,15.6,40,0.138,7.1,9.8,0,434.1,17.1,10.67,-0.013,0.415,8.7,8.3,8.7,0.83,60,434.2,0,433.5,17.5,16.6,17.3,434.2,433.5,434.6,
484,2026-01-20 11:13:54,0,12.25,0.1,15.5,40,0.1379,7.1,9.8,0,434.5,17.1,10.66,-0.019,0.409,8.7,8.3,8.6,0.83,60,434.6,0,434.1,17.4,16.6,17.3,434.6,434,435,
485,2026-01-20 11:13:55,0,12.37,0.1,15.6,40,0.1385,7,9.8,0,434.3,17.1,10.66,-0.027,0.405,8.7,8.3,8.6,0.83,60,434.5,0,433.8,17.4,16.6,17.3,434.5,433.8,434.8,
486,2026-01-20 11:13:56,0,12.36,0.1,15.6,40,0.1386,7.1,9.8,0,434.4,17.1,10.67,-0.024,0.411,8.7,8.3,8.6,0.83,60,434.5,0,433.9,17.4,16.6,17.3,434.5,433.8,434.9,
487,2026-01-20 11:13:57,0,12.38,0.1,15.6,40,0.1383,7,9.9,0,434.2,17.1,10.68,-0.033,0.416,8.7,8.3,8.7,0.83,60,434.3,0,433.7,17.4,16.6,17.3,434.3,433.6,434.6,
488,2026-01-20 11:13:58,0,12.38,0.1,15.6,40,0.138,7.1,9.9,0,434,17.1,10.68,-0.034,0.417,8.7,8.3,8.7,0.83,60,434,0,433.5,17.5,16.6,17.3,434,433.4,434.5,
489,2026-01-20 11:13:59,0,12.38,0.1,15.6,40,0.1379,7,9.7,0,434.2,17.1,10.68,-0.027,0.418,8.7,8.3,8.7,0.83,60,434.3,0,433.7,17.5,16.6,17.3,434.3,433.7,434.8,
490,2026-01-20 11:14:00,0,12.3,0.1,15.5,40,0.1384,7,9.9,0,434.2,17.1,10.68,-0.035,0.416,8.7,8.3,8.7,0.83,60,434.2,0,433.7,17.5,16.6,17.3,434.2,433.6,434.7,
491,2026-01-20 11:14:01,0,12.38,0.1,15.6,40,0.1386,7.1,9.9,0,433.9,17.1,10.68,-0.035,0.411,8.7,8.3,8.7,0.83,60,434,0,433.4,17.5,16.6,17.3,434,433.4,434.4,
492,2026-01-20 11:14:02,0,12.38,0.1,15.6,40,0.138,7,9.9,0,434.4,17.1,10.67,-0.021,0.412,8.7,8.3,8.6,0.83,60,434.5,0,433.9,17.5,16.6,17.3,434.5,433.8,434.9,
493,2026-01-20 11:14:03,0,12.38,0.1,15.6,40,0.1375,7.1,9.9,0,434.5,17.1,10.67,-0.022,0.414,8.7,8.3,8.6,0.83,60,434.5,0,434,17.5,16.6,17.3,434.5,433.9,435.1,
494,2026-01-20 11:14:04,0,12.38,0.1,15.6,40,0.1389,7,9.7,0,434.4,17.1,10.67,-0.023,0.414,8.7,8.3,8.7,0.83,60,434.5,0,433.9,17.5,16.6,17.3,434.5,433.9,435,
495,2026-01-20 11:14:05,0,12.35,0.1,15.6,40,0.1382,7.1,9.8,0,434.2,17.1,10.67,-0.032,0.409,8.7,8.3,8.7,0.83,60,434.3,0,433.6,17.5,16.6,17.3,434.3,433.6,434.8,
496,2026-01-20 11:14:06,0,12.38,0.1,15.6,40,0.1384,7,9.8,0,434,17.1,10.66,-0.034,0.402,8.7,8.3,8.6,0.83,60,434.1,0,433.5,17.5,16.6,17.3,434.1,433.4,434.6,
497,2026-01-20 11:14:07,0,12.38,0.09,15.6,40,0.1383,7,9.7,0,434.1,17.1,10.67,-0.027,0.411,8.7,8.3,8.6,0.83,60,434.2,0,433.6,17.5,16.6,17.3,434.2,433.5,434.7,
498,2026-01-20 11:14:08,0,12.37,0.1,15.6,40,0.1388,7.1,9.8,0,434.2,17.1,10.67,-0.028,0.413,8.7,8.3,8.7,0.83,60,434.3,0,433.7,17.5,16.6,17.3,434.3,433.7,434.8,
499,2026-01-20 11:14:09,0,12.38,0.1,15.6,40,0.139,7.1,9.8,0,434.3,17.1,10.67,-0.029,0.41,8.7,8.3,8.6,0.83,60,434.4,0,433.7,17.5,16.6,17.3,434.4,433.7,434.7,
500,2026-01-20 11:14:10,0,12.38,0.1,15.6,40,0.1373,7,9.8,0,433.9,17.1,10.67,-0.034,0.404,8.7,8.3,8.6,0.83,60,434,0,433.4,17.5,16.6,17.3,434,433.3,434.5,
501,2026-01-20 11:14:11,0,12.38,0.1,15.6,40,0.1393,7.1,9.8,0,434.2,17.1,10.66,-0.023,0.407,8.7,8.3,8.6,0.83,60,434.3,0,433.8,17.5,16.6,17.3,434.3,433.7,434.7,
502,2026-01-20 11:14:12,0,12.38,0.1,15.5,40,0.1396,7,9.7,0,434.1,17.1,10.66,-0.036,0.398,8.7,8.3,8.6,0.83,60,434.2,0,433.6,17.4,16.6,17.3,434.2,433.5,434.5,
503,2026-01-20 11:14:13,0,12.38,0.1,15.5,40,0.1386,7,9.8,0,433.8,17.1,10.66,-0.044,0.39,8.7,8.3,8.7,0.83,60,433.9,0,433.4,17.4,16.6,17.3,433.9,433.3,434.3,
504,2026-01-20 11:14:14,0,12.36,0.1,15.5,40,0.1381,7,9.7,0,433.6,17.1,10.66,-0.044,0.39,8.7,8.3,8.7,0.83,60,433.6,0,433.1,17.4,16.6,17.3,433.6,433.1,434.1,
505,2026-01-20 11:14:15,0,12.36,0.1,15.6,40,0.138,7.1,9.7,0,433.7,17.1,10.66,-0.042,0.394,8.7,8.3,8.7,0.83,60,433.7,0,433.2,17.4,16.6,17.3,433.7,433.2,434.1,
506,2026-01-20 11:14:16,0,12.36,0.1,15.6,40,0.1383,7,9.8,0,434,17.1,10.65,-0.034,0.391,8.7,8.3,8.7,0.83,60,434,0,433.5,17.4,16.6,17.3,434,433.5,434.5,
507,2026-01-20 11:14:17,0,12.36,0.1,15.6,40,0.1381,7,9.8,0,433.7,17.1,10.64,-0.046,0.373,8.7,8.3,8.6,0.83,60,433.8,0,433.3,17.4,16.6,17.3,433.8,433.2,434.2,
508,2026-01-20 11:14:18,0,12.36,0.1,15.6,40,0.1386,7,9.8,0,434.2,17.1,10.64,-0.028,0.386,8.7,8.3,8.6,0.83,60,434.2,0,433.7,17.4,16.6,17.3,434.2,433.7,434.6,
509,2026-01-20 11:14:19,0,12.37,0.1,15.6,40,0.1389,7.1,9.7,0,434,17.1,10.65,-0.037,0.389,8.7,8.3,8.7,0.83,60,434,0,433.6,17.4,16.6,17.3,434,433.5,434.5,
510,2026-01-20 11:14:20,0,12.37,0.1,15.6,40,0.1397,7.1,9.8,0,434.2,17.1,10.66,-0.023,0.401,8.7,8.3,8.7,0.83,60,434.2,0,433.7,17.4,16.6,17.3,434.2,433.7,434.7,
511,2026-01-20 11:14:21,0,12.38,0.1,15.6,40,0.1388,7.1,9.8,0,434.1,17.1,10.65,-0.032,0.393,8.7,8.3,8.6,0.83,60,434.2,0,433.6,17.4,16.6,17.3,434.2,433.5,434.6,
512,2026-01-20 11:14:22,0,12.37,0.1,15.6,40,0.1385,7,9.7,0,434,17.1,10.66,-0.028,0.399,8.7,8.3,8.6,0.83,60,434.1,0,433.5,17.5,16.6,17.3,434.1,433.4,434.6,
513,2026-01-20 11:14:23,0,12.33,0.1,15.6,40,0.1388,7.1,9.8,0,434,17.1,10.67,-0.03,0.409,8.7,8.3,8.7,0.83,60,434.1,0,433.5,17.5,16.6,17.3,434.1,433.5,434.6,
514,2026-01-20 11:14:24,0,12.33,0.1,15.6,40,0.1379,7.1,9.8,0,433.9,17.1,10.68,-0.026,0.42,8.7,8.3,8.7,0.83,60,434,0,433.4,17.5,16.6,17.3,434,433.3,434.5,
515,2026-01-20 11:14:25,0,12.36,0.1,15.6,40,0.1394,7.1,9.8,0,433.9,17.1,10.67,-0.031,0.411,8.7,8.3,8.7,0.83,60,434,0,433.4,17.5,16.6,17.3,434,433.4,434.4,
516,2026-01-20 11:14:26,0,12.37,0.1,15.6,40,0.1378,7.1,9.8,0,434.3,17.1,10.66,-0.021,0.406,8.7,8.3,8.6,0.83,60,434.4,0,433.8,17.5,16.6,17.3,434.4,433.7,434.9,
517,2026-01-20 11:14:27,0,12.38,0.1,15.6,40,0.1391,7,9.8,0,433.8,17.1,10.68,-0.031,0.419,8.7,8.3,8.7,0.83,60,433.9,0,433.3,17.5,16.6,17.3,433.9,433.3,434.3,
518,2026-01-20 11:14:28,0,12.38,0.1,15.5,40,0.1386,7.1,9.8,0,434.2,17.1,10.66,-0.024,0.404,8.7,8.3,8.6,0.83,60,434.2,0,433.6,17.5,16.6,17.3,434.2,433.6,434.7,
519,2026-01-20 11:14:29,0,12.36,0.1,15.5,40,0.1377,7,9.8,0,434.2,17.1,10.65,-0.032,0.39,8.7,8.3,8.6,0.83,60,434.3,0,433.7,17.4,16.6,17.3,434.3,433.6,434.7,
520,2026-01-20 11:14:30,0,12.36,0.1,15.5,40,0.1375,7.1,9.8,0,434.1,17.1,10.65,-0.035,0.393,8.7,8.3,8.6,0.83,60,434.1,0,433.6,17.4,16.6,17.3,434.1,433.5,434.5,
521,2026-01-20 11:14:31,0,12.3,0.1,15.5,40,0.1385,7.1,9.7,0,434.2,17.1,10.64,-0.034,0.38,8.7,8.3,8.6,0.83,60,434.3,0,433.8,17.4,16.6,17.3,434.3,433.7,434.8,
522,2026-01-20 11:14:32,0,12.36,0.1,15.5,40,0.1375,7,9.7,0,434.1,17.1,10.64,-0.036,0.382,8.7,8.3,8.6,0.83,60,434.2,0,433.6,17.4,16.6,17.2,434.2,433.5,434.6,
523,2026-01-20 11:14:33,0,12.36,0.1,15.6,40,0.1383,7.1,9.8,0,433.8,17.1,10.65,-0.048,0.378,8.7,8.3,8.6,0.83,60,433.8,0,433.2,17.4,16.6,17.3,433.8,433.2,434.3,
524,2026-01-20 11:14:34,0,12.36,0.1,15.6,40,0.1391,7.1,9.7,0,433.8,17.1,10.65,-0.042,0.386,8.7,8.3,8.6,0.83,60,433.8,0,433.3,17.4,16.6,17.3,433.8,433.2,434.2,
525,2026-01-20 11:14:35,0,12.34,0.1,15.5,40,0.1386,7.1,9.8,0,433.7,17.1,10.64,-0.048,0.374,8.7,8.3,8.6,0.83,60,433.8,0,433.2,17.4,16.6,17.3,433.8,433.1,434.2,
526,2026-01-20 11:14:36,0,12.36,0.1,15.6,40,0.1388,7,9.8,0,433.9,17.1,10.64,-0.043,0.373,8.7,8.3,8.6,0.83,60,434,0,433.3,17.4,16.6,17.3,434,433.3,434.4,
527,2026-01-20 11:14:37,0,12.38,0.1,15.6,40,0.1381,7.1,9.8,0,434,17.1,10.64,-0.037,0.382,8.7,8.3,8.6,0.83,60,434.1,0,433.6,17.4,16.6,17.3,434.1,433.5,434.5,
528,2026-01-20 11:14:38,0,12.37,0.1,15.6,40,0.1383,7.1,9.7,0,434.4,17.1,10.65,-0.023,0.397,8.7,8.3,8.7,0.83,60,434.4,0,433.9,17.4,16.6,17.3,434.4,433.9,434.9,
529,2026-01-20 11:14:39,0,12.34,0.1,15.6,40,0.1388,7,9.8,0,434.3,17.1,10.66,-0.024,0.406,8.7,8.3,8.7,0.83,60,434.4,0,433.9,17.4,16.6,17.3,434.4,433.8,434.8,
530,2026-01-20 11:14:40,0,12.37,0.1,15.5,40,0.1395,7.1,9.8,0,434.3,17.1,10.66,-0.022,0.404,8.7,8.3,8.7,0.83,60,434.3,0,433.8,17.4,16.6,17.3,434.3,433.7,434.8,
531,2026-01-20 11:14:41,0,12.36,0.1,15.6,40,0.1392,7.1,9.8,0,433.4,17.1,10.66,-0.056,0.383,8.7,8.3,8.7,0.83,60,433.5,0,433,17.4,16.6,17.3,433.5,432.9,433.9,
532,2026-01-20 11:14:42,0,12.38,0.1,15.6,40,0.1382,7.1,9.8,0,434.4,17.1,10.65,-0.017,0.403,8.7,8.3,8.7,0.83,60,434.4,0,433.9,17.4,16.6,17.3,434.4,433.9,434.9,
533,2026-01-20 11:14:43,0,12.38,0.1,15.6,40,0.1391,7.1,9.8,0,434.3,17.1,10.66,-0.027,0.403,8.7,8.3,8.7,0.83,60,434.3,0,433.9,17.4,16.6,17.3,434.3,433.8,434.8,
534,2026-01-20 11:14:44,0,12.38,0.1,15.6,40,0.139,7.1,9.8,0,434.1,17.1,10.65,-0.031,0.393,8.7,8.3,8.7,0.83,60,434.1,0,433.6,17.4,16.6,17.3,434.1,433.6,434.5,
535,2026-01-20 11:14:45,0,12.31,0.1,15.5,40,0.1371,7.1,9.7,0,434,17.1,10.65,-0.037,0.389,8.7,8.3,8.7,0.83,60,434,0,433.6,17.4,16.6,17.3,434,433.5,434.5,
536,2026-01-20 11:14:46,0,12.38,0.1,15.6,40,0.1379,7,9.8,0,434,17.1,10.66,-0.03,0.402,8.7,8.3,8.7,0.83,60,434.1,0,433.6,17.4,16.6,17.3,434.1,433.6,434.5,
537,2026-01-20 11:14:47,0,12.4,0.1,15.6,40,0.1392,7,9.8,0,434.2,17.1,10.67,-0.023,0.411,8.7,8.3,8.7,0.83,60,434.1,0,433.7,17.4,16.6,17.3,434.1,433.7,434.6,
538,2026-01-20 11:14:48,0,12.38,0.1,15.6,40,0.1381,7.1,9.8,0,434.2,17.1,10.67,-0.026,0.409,8.7,8.3,8.7,0.83,60,434.2,0,433.7,17.4,16.6,17.3,434.2,433.7,434.6,
539,2026-01-20 11:14:49,0,12.38,0.1,15.6,40,0.1381,7.1,9.9,0,434,17.1,10.67,-0.033,0.405,8.7,8.3,8.7,0.83,60,434,0,433.6,17.4,16.6,17.3,434,433.5,434.5,
540,2026-01-20 11:14:50,0,12.38,0.1,15.6,40,0.1374,7.1,9.7,0,433.8,17.1,10.66,-0.037,0.396,8.7,8.3,8.7,0.83,60,433.7,0,433.4,17.4,16.6,17.3,433.7,433.3,434.3,
541,2026-01-20 11:14:51,0,12.38,0.1,15.5,40,0.1392,7.1,9.9,0,433.8,17.1,10.66,-0.038,0.398,8.7,8.3,8.7,0.83,60,433.8,0,433.4,17.4,16.6,17.3,433.8,433.4,434.3,
542,2026-01-20 11:14:52,0,12.38,0.1,15.6,40,0.1371,7.1,9.9,0,432.5,17.1,10.65,-0.082,0.362,8.7,8.3,8.7,0.83,60,432.5,0,432,17.4,16.6,17.3,432.5,432,433,
543,2026-01-20 11:14:53,0,12.38,0.1,15.6,40,0.1376,7,9.8,0,433.6,17.1,10.65,-0.048,0.379,8.7,8.3,8.6,0.83,60,433.6,0,433.1,17.4,16.6,17.3,433.6,433,434.1,
544,2026-01-20 11:14:54,0,12.38,0.1,15.6,40,0.1381,7.1,9.7,0,433.5,17.1,10.64,-0.047,0.378,8.7,8.3,8.7,0.83,60,433.5,0,433.1,17.4,16.6,17.3,433.5,433,434,
545,2026-01-20 11:14:55,0,12.37,0.1,15.6,40,0.1386,7.1,9.7,0,433.7,17.1,10.65,-0.04,0.386,8.7,8.3,8.7,0.83,60,433.7,0,433.3,17.4,16.6,17.3,433.7,433.2,434.2,
546,2026-01-20 11:14:56,0,12.38,0.1,15.6,40,0.1385,7.1,9.8,0,433.8,17.1,10.65,-0.036,0.393,8.7,8.3,8.7,0.83,60,433.8,0,433.4,17.4,16.6,17.3,433.8,433.4,434.3,
547,2026-01-20 11:14:57,0,12.37,0.1,15.6,40,0.1383,7,9.9,0,433.8,17.1,10.65,-0.038,0.385,8.7,8.3,8.7,0.83,60,433.8,0,433.4,17.4,16.6,17.3,433.8,433.3,434.3,
548,2026-01-20 11:14:58,0,12.38,0.1,15.6,40,0.1379,7.1,9.8,0,433.9,17.1,10.64,-0.04,0.382,8.7,8.3,8.7,0.83,60,433.9,0,433.5,17.4,16.6,17.3,433.9,433.5,434.3,
549,2026-01-20 11:14:59,0,12.37,0.1,15.6,40,0.1384,7,9.9,0,433.9,17.1,10.66,-0.032,0.396,8.7,8.3,8.7,0.83,60,433.8,0,433.5,17.4,16.6,17.3,433.8,433.4,434.3,
550,2026-01-20 11:15:00,0,12.38,0.1,15.6,40,0.1385,7.1,9.8,0,434,17.1,10.67,-0.034,0.403,8.7,8.3,8.7,0.83,60,433.9,0,433.6,17.4,16.6,17.3,433.9,433.5,434.4,
551,2026-01-20 11:15:01,0,12.38,0.1,15.5,40,0.1383,7,9.7,0,434,17.1,10.67,-0.026,0.413,8.7,8.3,8.7,0.83,60,434,0,433.6,17.4,16.6,17.4,434,433.6,434.4,
552,2026-01-20 11:15:02,0,12.38,0.1,15.5,40,0.1386,7,9.7,0,433.9,17.1,10.66,-0.037,0.393,8.7,8.3,8.7,0.83,60,434,0,433.5,17.4,16.6,17.3,434,433.4,434.3,
553,2026-01-20 11:15:03,0,12.36,0.1,15.6,40,0.1378,7.1,9.7,0,434,17.1,10.68,-0.032,0.414,8.7,8.3,8.7,0.83,60,434,0,433.6,17.5,16.6,17.3,434,433.5,434.6,
554,2026-01-20 11:15:04,0,12.37,0.1,15.6,40,0.1385,7,9.7,0,434.2,17.1,10.68,-0.023,0.422,8.7,8.3,8.7,0.83,60,434.2,0,433.7,17.5,16.6,17.3,434.2,433.7,434.7,
555,2026-01-20 11:15:05,0,12.37,0.1,15.6,40,0.1392,7.1,9.7,0,433.9,17.1,10.67,-0.039,0.405,8.7,8.3,8.7,0.83,60,433.9,0,433.5,17.4,16.6,17.4,433.9,433.5,434.4,
556,2026-01-20 11:15:06,0,12.38,0.1,15.6,40,0.1398,7.1,9.8,0,433.2,17.1,10.65,-0.066,0.376,8.7,8.3,8.7,0.83,60,433.2,0,432.8,17.4,16.6,17.3,433.2,432.7,433.6,
557,2026-01-20 11:15:07,0,12.37,0.1,15.6,40,0.1384,7.1,9.9,0,433.3,17.1,10.66,-0.054,0.385,8.7,8.3,8.7,0.83,60,433.3,0,432.9,17.4,16.6,17.3,433.3,432.8,433.8,
558,2026-01-20 11:15:08,0,12.36,0.1,15.6,40,0.1385,7,9.8,0,433.6,17.1,10.66,-0.043,0.391,8.7,8.3,8.7,0.83,60,433.6,0,433.2,17.4,16.6,17.3,433.6,433.1,434,
559,2026-01-20 11:15:09,0,12.38,0.1,15.6,40,0.1393,7.1,9.8,0,433.7,17.1,10.66,-0.044,0.39,8.7,8.3,8.7,0.83,60,433.7,0,433.3,17.4,16.6,17.3,433.7,433.2,434.2,
560,2026-01-20 11:15:10,0,12.36,0.1,15.6,40,0.1378,7.1,9.9,0,433.7,17.1,10.65,-0.048,0.38,8.7,8.3,8.7,0.83,60,433.7,0,433.4,17.4,16.6,17.3,433.7,433.3,434.2,
561,2026-01-20 11:15:11,0,12.37,0.1,15.6,40,0.1379,7.1,9.9,0,433.8,17.1,10.67,-0.04,0.403,8.7,8.3,8.7,0.83,60,433.9,0,433.4,17.4,16.6,17.3,433.9,433.3,434.2,
562,2026-01-20 11:15:12,0,12.38,0.1,15.6,40,0.1376,7,9.8,0,433.9,17.1,10.67,-0.033,0.406,8.7,8.3,8.7,0.83,60,434,0,433.5,17.4,16.6,17.3,434,433.5,434.3,
563,2026-01-20 11:15:13,0,12.39,0.1,15.6,40,0.139,7.1,9.8,0,434,17.1,10.67,-0.036,0.402,8.7,8.3,8.7,0.83,60,434,0,433.6,17.4,16.6,17.3,434,433.5,434.4,
564,2026-01-20 11:15:14,0,12.38,0.1,15.6,40,0.1388,7.1,9.8,0,433.7,17.1,10.67,-0.041,0.403,8.7,8.3,8.7,0.83,60,433.7,0,433.3,17.4,16.6,17.4,433.7,433.2,434.1,
565,2026-01-20 11:15:15,0,12.37,0.1,15.6,40,0.1385,7,10,0,433.5,17.1,10.67,-0.051,0.395,8.7,8.3,8.7,0.83,60,433.5,0,433,17.4,16.6,17.4,433.5,433,433.9,
566,2026-01-20 11:15:16,0,12.39,0.1,15.6,40,0.138,7.1,9.8,0,433.6,17.1,10.66,-0.042,0.397,8.7,8.3,8.7,0.83,60,433.7,0,433.2,17.4,16.6,17.3,433.7,433.1,434,
567,2026-01-20 11:15:17,0,12.38,0.1,15.6,40,0.1386,7.1,9.8,0,433.4,17.1,10.65,-0.057,0.38,8.7,8.3,8.7,0.83,60,433.4,0,433,17.4,16.6,17.3,433.4,432.9,433.8,
568,2026-01-20 11:15:18,0,12.38,0.1,15.5,40,0.1388,7,9.8,0,433.8,17.1,10.66,-0.035,0.4,8.7,8.3,8.7,0.83,60,433.9,0,433.4,17.4,16.6,17.3,433.9,433.3,434.3,
569,2026-01-20 11:15:19,0,12.37,0.1,15.6,40,0.1386,7.1,9.9,0,433.9,17.1,10.67,-0.027,0.412,8.7,8.3,8.7,0.83,60,434,0,433.5,17.4,16.6,17.4,434,433.4,434.3,
570,2026-01-20 11:15:20,0,12.37,0.1,15.6,40,0.138,7.1,9.8,0,433.9,17.1,10.66,-0.042,0.391,8.7,8.3,8.7,0.83,60,434,0,433.5,17.4,16.6,17.3,434,433.5,434.4,
571,2026-01-20 11:15:21,0,12.37,0.1,15.6,40,0.1378,7,9.8,0,433.3,17.1,10.65,-0.07,0.371,8.7,8.3,8.7,0.83,60,433.4,0,432.9,17.4,16.6,17.3,433.4,432.9,433.8,
572,2026-01-20 11:15:22,0,12.37,0.1,15.6,40,0.1391,7.1,9.8,0,433,17.1,10.65,-0.046,0.384,8.7,8.3,8.7,0.83,60,433.1,0,432.6,17.4,16.6,17.3,433.1,432.6,433.4,
573,2026-01-20 11:15:23,0,12.39,0.1,15.6,40,0.1398,7,9.9,0,433.5,17.1,10.67,-0.046,0.402,8.7,8.3,8.7,0.83,60,433.5,0,433.1,17.4,16.6,17.4,433.5,433,434,
574,2026-01-20 11:15:24,0,12.38,0.1,15.6,40,0.1393,7.1,9.8,0,433.5,17.1,10.68,-0.045,0.411,8.7,8.3,8.7,0.83,60,433.5,0,433,17.5,16.6,17.3,433.5,432.9,434,
575,2026-01-20 11:15:25,0,12.38,0.1,15.6,40,0.1383,7,9.8,0,433.5,17.2,10.69,-0.038,0.424,8.7,8.3,8.7,0.83,60,433.5,0,433.1,17.5,16.7,17.4,433.5,433,433.9,
576,2026-01-20 11:15:26,0,12.38,0.1,15.6,40,0.138,7,9.9,0,433.5,17.2,10.7,-0.038,0.426,8.7,8.3,8.7,0.83,60,433.5,0,433.1,17.5,16.7,17.4,433.5,433,433.9,
577,2026-01-20 11:15:27,0,12.37,0.1,15.5,40,0.139,7.1,9.9,0,433.5,17.1,10.67,-0.041,0.404,8.7,8.3,8.7,0.83,60,433.6,0,433.1,17.4,16.6,17.3,433.6,433.1,433.9,
578,2026-01-20 11:15:28,0,12.37,0.1,15.6,40,0.1386,7,9.8,0,433.5,17.1,10.67,-0.04,0.402,8.7,8.3,8.7,0.83,60,433.6,0,433.1,17.5,16.6,17.3,433.6,433,434,
579,2026-01-20 11:15:29,0,12.38,0.1,15.6,40,0.1377,7.1,9.9,0,433.9,17.2,10.69,-0.028,0.423,8.7,8.3,8.7,0.83,60,433.8,0,433.5,17.5,16.6,17.4,433.8,433.4,434.4,
580,2026-01-20 11:15:30,0,12.38,0.1,15.6,40,0.1378,7,9.8,0,434.1,17.1,10.68,-0.02,0.418,8.7,8.3,8.7,0.83,60,434,0,433.7,17.4,16.6,17.4,434,433.6,434.6,
581,2026-01-20 11:15:31,0,12.38,0.1,15.5,40,0.1376,7.1,9.8,0,433.9,17.1,10.66,-0.038,0.399,8.7,8.3,8.7,0.83,60,433.9,0,433.5,17.4,16.6,17.3,433.9,433.4,434.4,
582,2026-01-20 11:15:32,0,12.38,0.1,15.6,40,0.14,7,10,0,432.7,17.1,10.66,-0.074,0.378,8.7,8.3,8.7,0.83,60,432.7,0,432.3,17.5,16.6,17.4,432.7,432.2,433.1,
583,2026-01-20 11:15:33,0,12.38,0.1,15.5,40,0.1386,7.1,9.9,0,433.8,17.1,10.67,-0.027,0.409,8.7,8.3,8.7,0.83,60,433.7,0,433.4,17.4,16.6,17.4,433.7,433.3,434.2,
584,2026-01-20 11:15:34,0,12.39,0.1,15.6,40,0.1387,7,9.9,0,434,17.1,10.65,-0.028,0.397,8.7,8.3,8.7,0.83,60,434,0,433.7,17.4,16.6,17.3,434,433.6,434.5,
585,2026-01-20 11:15:35,0,12.38,0.1,15.6,40,0.1385,7.1,9.9,0,434,17.1,10.65,-0.031,0.388,8.7,8.3,8.7,0.83,60,433.9,0,433.6,17.4,16.6,17.3,433.9,433.6,434.4,
586,2026-01-20 11:15:36,0,12.33,0.1,15.5,40,0.1377,7.1,9.8,0,433.8,17.1,10.65,-0.039,0.386,8.7,8.3,8.7,0.83,60,433.8,0,433.4,17.4,16.6,17.3,433.8,433.4,434.3,
587,2026-01-20 11:15:37,0,12.38,0.1,15.5,40,0.1386,7.1,9.8,0,434,17.1,10.67,-0.031,0.41,8.7,8.3,8.7,0.83,60,434.1,0,433.6,17.4,16.6,17.3,434.1,433.5,434.4,
588,2026-01-20 11:15:38,0,12.37,0.1,15.6,40,0.1391,7.1,10,0,434.1,17.1,10.67,-0.027,0.409,8.7,8.3,8.7,0.83,60,434.1,0,433.7,17.4,16.6,17.3,434.1,433.6,434.5,
589,2026-01-20 11:15:39,0,12.38,0.1,15.6,40,0.1383,7.1,9.9,0,433.3,17.1,10.67,-0.049,0.401,8.7,8.3,8.7,0.83,60,433.4,0,432.9,17.4,16.6,17.4,433.4,432.8,433.7,
590,2026-01-20 11:15:40,0,12.34,0.1,15.6,40,0.139,7,9.8,0,434.1,17.1,10.65,-0.028,0.397,8.7,8.3,8.7,0.83,60,434.1,0,433.6,17.4,16.6,17.3,434.1,433.6,434.5,
591,2026-01-20 11:15:41,0,12.29,0.1,15.6,40,0.1385,7.1,9.9,0,434.2,17.1,10.65,-0.032,0.388,8.7,8.3,8.7,0.83,60,434.2,0,433.7,17.4,16.6,17.3,434.2,433.6,434.6,
592,2026-01-20 11:15:42,0,12.34,0.1,15.5,40,0.1386,7.1,9.8,0,434.3,17.1,10.65,-0.028,0.395,8.7,8.3,8.7,0.83,60,434.3,0,433.8,17.4,16.6,17.3,434.3,433.7,434.7,
593,2026-01-20 11:15:43,0,12.38,0.1,15.6,40,0.1384,7.1,9.9,0,434.2,17.1,10.64,-0.036,0.384,8.7,8.3,8.6,0.83,60,434.4,0,433.7,17.4,16.6,17.3,434.4,433.7,434.7,
594,2026-01-20 11:15:44,0,12.37,0.1,15.5,40,0.1377,7.1,9.9,0,434,17.1,10.64,-0.041,0.379,8.7,8.3,8.6,0.83,60,434.1,0,433.5,17.4,16.6,17.3,434.1,433.4,434.4,
595,2026-01-20 11:15:45,0,12.37,0.1,15.6,40,0.1396,7.1,9.9,0,434.1,17.1,10.64,-0.031,0.38,8.7,8.3,8.6,0.83,60,434.2,0,433.7,17.4,16.6,17.3,434.2,433.6,434.6,
596,2026-01-20 11:15:46,0,12.37,0.1,15.5,40,0.1395,7.1,10,0,433.9,17.1,10.64,-0.041,0.38,8.7,8.3,8.6,0.83,60,434,0,433.4,17.4,16.6,17.3,434,433.3,434.3,
597,2026-01-20 11:15:47,0,12.38,0.1,15.6,40,0.139,7.1,9.9,0,433.3,17.1,10.64,-0.063,0.364,8.7,8.3,8.6,0.83,60,433.4,0,432.8,17.4,16.6,17.3,433.4,432.7,433.8,
598,2026-01-20 11:15:48,0,12.38,0.1,15.5,40,0.1378,7,9.8,0,434.2,17.1,10.64,-0.026,0.39,8.7,8.3,8.6,0.83,60,434.2,0,433.7,17.4,16.6,17.3,434.2,433.6,434.6,
599,2026-01-20 11:15:49,0,12.36,0.1,15.6,40,0.1378,7.1,9.9,0,434.6,17.1,10.65,-0.02,0.401,8.7,8.3,8.6,0.83,60,434.7,0,434.1,17.4,16.6,17.3,434.7,434.1,435,
600,2026-01-20 11:15:50,0,12.38,0.1,15.6,40,0.1387,7.1,9.9,0,434.4,17.1,10.65,-0.021,0.399,8.7,8.3,8.7,0.83,60,434.5,0,434,17.4,16.6,17.3,434.5,434,434.9,
601,2026-01-20 11:15:51,0,12.37,0.1,15.5,40,0.1386,7.1,9.9,0,434.5,17.1,10.64,-0.025,0.391,8.7,8.3,8.6,0.83,60,434.5,0,434,17.4,16.6,17.3,434.5,433.9,434.9,
602,2026-01-20 11:15:52,0,12.36,0.1,15.5,40,0.1385,7.1,9.8,0,434.5,17.1,10.65,-0.019,0.402,8.7,8.3,8.6,0.83,60,434.5,0,434,17.4,16.6,17.3,434.5,433.9,434.9,
603,2026-01-20 11:15:53,0,12.36,0.1,15.5,40,0.1387,7.1,9.9,0,434.6,17.1,10.66,-0.015,0.405,8.7,8.3,8.7,0.83,60,434.7,0,434.2,17.4,16.6,17.3,434.7,434.1,435,
604,2026-01-20 11:15:54,0,12.38,0.1,15.5,40,0.1395,7.1,9.9,0,434.4,17.1,10.64,-0.026,0.39,8.7,8.3,8.6,0.83,60,434.5,0,434,17.4,16.6,17.3,434.5,433.9,434.7,
605,2026-01-20 11:15:55,0,12.38,0.1,15.6,40,0.1385,7.1,9.9,0,434.3,17.1,10.64,-0.027,0.388,8.7,8.3,8.6,0.83,60,434.5,0,433.9,17.4,16.6,17.3,434.5,433.8,434.7,
606,2026-01-20 11:15:56,0,12.38,0.1,15.6,40,0.1376,7.1,9.9,0,434.4,17.1,10.65,-0.026,0.392,8.7,8.3,8.7,0.83,60,434.5,0,433.9,17.4,16.6,17.3,434.5,433.9,434.8,
607,2026-01-20 11:15:57,0,12.37,0.1,15.6,40,0.139,7.1,10,0,433.5,17.1,10.65,-0.067,0.368,8.7,8.3,8.7,0.83,60,433.6,0,433,17.4,16.6,17.3,433.6,433,433.9,
608,2026-01-20 11:15:58,0,12.38,0.1,15.6,40,0.1393,7.1,9.9,0,433.6,17.1,10.66,-0.027,0.404,8.7,8.3,8.7,0.83,60,433.7,0,433.1,17.4,16.6,17.3,433.7,433,434,
609,2026-01-20 11:15:59,0,12.38,0.1,15.5,40,0.1378,7.1,9.9,0,434.1,17.1,10.66,-0.025,0.406,8.7,8.3,8.7,0.83,60,434.3,0,433.7,17.4,16.6,17.3,434.3,433.6,434.5,
610,2026-01-20 11:16:00,0,12.38,0.1,15.6,40,0.1378,7.1,9.9,0,433.9,17.1,10.66,-0.039,0.399,8.7,8.3,8.7,0.83,60,434,0,433.6,17.4,16.6,17.3,434,433.5,434.3,
611,2026-01-20 11:16:01,0,12.36,0.1,15.5,40,0.1385,7.1,9.9,0,433.4,17.1,10.66,-0.043,0.393,8.7,8.3,8.7,0.83,60,433.5,0,433,17.4,16.6,17.3,433.5,432.9,433.8,
612,2026-01-20 11:16:02,0,12.3,0.1,15.5,40,0.139,7,9.9,0,433.8,17.1,10.65,-0.037,0.389,8.7,8.3,8.7,0.83,60,433.9,0,433.4,17.4,16.6,17.3,433.9,433.3,434.1,
613,2026-01-20 11:16:03,0,12.38,0.1,15.6,40,0.1383,7,9.8,0,433.9,17.1,10.66,-0.031,0.396,8.7,8.3,8.7,0.83,60,434,0,433.5,17.4,16.6,17.3,434,433.5,434.2,
614,2026-01-20 11:16:04,0,12.38,0.1,15.6,40,0.1388,7.1,9.9,0,434.2,17.1,10.66,-0.022,0.405,8.7,8.3,8.7,0.83,60,434.3,0,433.9,17.4,16.6,17.3,434.3,433.8,434.6,
615,2026-01-20 11:16:05,0,12.38,0.1,15.6,40,0.1383,7,9.9,0,434,17.1,10.64,-0.037,0.377,8.7,8.3,8.7,0.83,60,434.1,0,433.7,17.3,16.6,17.3,434.1,433.6,434.3,
616,2026-01-20 11:16:06,0,12.38,0.1,15.6,40,0.1382,7.1,9.8,0,434.4,17.1,10.64,-0.015,0.393,8.7,8.3,8.7,0.83,60,434.5,0,434.1,17.3,16.6,17.3,434.5,434,434.7,
