No,DataTime,MilliSec,Main_Flow,IN_PT050,OUT_PT050,PT03,LT01,TT01,TT050,Rpm,Main_VAC,Main_A,Main_kW,Main_Var,Main_Vp,Main_Ap,Main_Bp,Main_Cp,Main_PF,Main_Hz,Main_Va,Main_Vb,Main_Vc,Main_Aa,Main_Ab,Main_Ac,Main_Vab,Main_Vbc,Main_Vca,
617,2026-01-20 11:16:07,0,12.38,0.1,15.5,40,0.139,7,9.9,0,434.3,17.1,10.65,-0.028,0.393,8.7,8.3,8.7,0.83,60,434.4,0,434,17.3,16.6,17.3,434.4,433.9,434.7,
618,2026-01-20 11:16:08,0,12.38,0.1,15.5,40,0.1378,7.1,9.9,0,434.3,17.1,10.65,-0.024,0.398,8.7,8.3,8.7,0.83,60,434.4,0,433.9,17.4,16.6,17.3,434.4,433.9,434.6,
619,2026-01-20 11:16:09,0,12.38,0.1,15.6,40,0.1383,7.1,9.8,0,434.5,17.1,10.65,-0.017,0.399,8.7,8.3,8.7,0.83,60,434.6,0,434.1,17.3,16.6,17.3,434.6,434.1,434.8,
620,2026-01-20 11:16:10,0,12.36,0.1,15.6,40,0.1382,7.1,9.8,0,434.5,17.1,10.65,-0.025,0.396,8.7,8.3,8.7,0.83,60,434.5,0,434.1,17.3,16.6,17.3,434.5,434.1,434.8,
621,2026-01-20 11:16:11,0,12.38,0.1,15.6,40,0.1393,7,9.8,0,434.4,17.1,10.66,-0.018,0.408,8.7,8.3,8.7,0.83,60,434.5,0,434,17.4,16.6,17.3,434.5,434,434.8,
622,2026-01-20 11:16:12,0,12.31,0.1,15.6,40,0.1385,7.1,9.9,0,434.5,17.1,10.68,-0.017,0.423,8.7,8.3,8.7,0.83,60,434.6,0,434,17.4,16.7,17.3,434.6,434,434.9,
623,2026-01-20 11:16:13,0,12.33,0.12,15.9,40,0.1383,7,9.9,0,434.4,17.1,10.68,-0.019,0.424,8.7,8.3,8.7,0.83,60,434.6,0,434,17.4,16.7,17.3,434.6,434,434.8,
624,2026-01-20 11:16:14,0,12.06,0.13,16.1,40,0.1385,7.1,9.9,0,433.6,17.1,10.67,-0.046,0.401,8.7,8.3,8.7,0.83,60,433.8,0,433.2,17.4,16.7,17.3,433.8,433.1,434,
625,2026-01-20 11:16:15,0,11.15,0.13,16.1,40,0.1387,7.1,9.9,0,434.3,16,9.78,-0.2,0.237,8.1,7.8,8.1,0.81,60,434.5,0,433.9,16.3,15.6,16.2,434.5,433.8,434.7,
626,2026-01-20 11:16:16,0,9.85,0.13,16.1,40,0.1389,7.1,9.9,0,434.5,14.1,8.24,0.162,0.148,7.2,6.9,7.2,0.78,60,434.6,0,434.2,14.4,13.7,14.3,434.6,434.1,434.9,
627,2026-01-20 11:16:17,0,8.91,0.13,16,40,0.1394,7.1,10,0,434.6,13.9,8.06,0.145,0.649,7.1,6.7,7.1,0.77,60,434.6,0,434.2,14.2,13.5,14.1,434.6,434.1,435,
628,2026-01-20 11:16:18,0,8.26,0.13,16.1,40,0.1381,7.1,9.9,0,434.8,13.9,8.05,0.169,0,7.1,6.7,7.1,0.77,60,434.8,0,434.4,14.2,13.5,14.1,434.8,434.4,435.2,
629,2026-01-20 11:16:19,0,7.79,0.13,16.1,40,0.1384,7.1,9.9,0,434.9,13.9,8.05,0.112,0.618,7.1,6.7,7,0.77,60,435,0,434.5,14.2,13.4,14,435,434.4,435.2,
630,2026-01-20 11:16:20,0,7.47,0.13,16.1,40,0.1385,7.1,9.9,0,434.8,13.9,8.04,0.142,0.635,7.1,6.7,7,0.77,60,434.9,0,434.4,14.2,13.5,14.1,434.9,434.3,435.1,
631,2026-01-20 11:16:21,0,7.2,0.13,16,40,0.1391,7.1,9.8,0,435,13.9,8.05,0.172,0.003,7.1,6.7,7.1,0.77,60,435.1,0,434.6,14.2,13.5,14.1,435.1,434.6,435.3,
632,2026-01-20 11:16:22,0,7.06,0.13,16.1,40,0.1396,7.1,9.9,0,435,13.9,8.06,0.147,0.651,7.1,6.7,7,0.77,60,435.2,0,434.6,14.2,13.5,14.1,435.2,434.5,435.3,
633,2026-01-20 11:16:23,0,6.88,0.13,16.1,40,0.1395,7.1,9.8,0,435.1,13.9,8.05,0.132,0.635,7.1,6.7,7,0.77,60,435.2,0,434.8,14.2,13.5,14.1,435.2,434.8,435.4,
634,2026-01-20 11:16:24,0,6.8,0.13,16,40,0.1378,7.1,9.8,0,435.2,13.9,8.06,0.164,0.004,7.1,6.8,7.1,0.77,60,435.3,0,434.9,14.2,13.5,14.1,435.3,434.8,435.5,
635,2026-01-20 11:16:25,0,6.77,0.13,16,40,0.1397,7.1,9.9,0,434,14,8.06,0.137,0.641,7.1,6.8,7.1,0.77,60,434.1,0,433.6,14.2,13.5,14.1,434.1,433.5,434.3,
636,2026-01-20 11:16:26,0,6.72,0.13,16.1,40,0.1386,7.1,9.8,0,435,13.9,8.05,0.119,0.629,7.1,6.7,7,0.77,60,435,0,434.6,14.2,13.5,14.1,435,434.6,435.3,
637,2026-01-20 11:16:27,0,6.67,0.13,16.1,40,0.1392,7,9.9,0,435,13.9,8.06,0.144,0.65,7.1,6.8,7.1,0.77,60,435.1,0,434.7,14.2,13.5,14.1,435.1,434.6,435.3,
638,2026-01-20 11:16:28,0,6.62,0.13,16.1,40,0.139,7,9.9,0,434.9,14,8.06,0.165,0.009,7.1,6.8,7.1,0.77,60,434.9,0,434.5,14.2,13.5,14.1,434.9,434.5,435.2,
639,2026-01-20 11:16:29,0,6.6,0.13,16,40,0.1388,7.1,9.9,0,434.7,13.9,8.06,0.142,0.65,7.1,6.8,7.1,0.77,60,434.9,0,434.3,14.2,13.5,14.1,434.9,434.3,435,
640,2026-01-20 11:16:30,0,6.59,0.13,16.1,40,0.1378,7.1,9.9,0,434.7,13.9,8.06,0.114,0.629,7.1,6.7,7,0.77,60,434.8,0,434.4,14.2,13.5,14.1,434.8,434.3,435,
641,2026-01-20 11:16:31,0,6.57,0.13,16.1,40,0.1385,7.1,9.8,0,434.9,13.9,8.05,0.155,0.648,7.1,6.7,7.1,0.77,60,435,0,434.5,14.2,13.5,14.1,435,434.5,435.2,
642,2026-01-20 11:16:32,0,6.57,0.13,16,40,0.1389,7,9.9,0,434.6,14,8.05,0.169,0.006,7.1,6.8,7.1,0.77,60,434.8,0,434.2,14.2,13.5,14.1,434.8,434.2,434.9,
643,2026-01-20 11:16:33,0,6.51,0.13,16,40,0.1382,7.1,9.8,0,435.1,13.9,8.05,0.124,0.632,7.1,6.7,7,0.77,60,435.2,0,434.8,14.2,13.5,14.1,435.2,434.8,435.4,
644,2026-01-20 11:16:34,0,6.56,0.13,16.1,40,0.1381,7.1,9.9,0,435.1,13.9,8.05,0.149,0.647,7.1,6.7,7,0.77,60,435.2,0,434.8,14.2,13.5,14.1,435.2,434.7,435.4,
645,2026-01-20 11:16:35,0,6.55,0.13,16,40,0.139,7.1,9.8,0,435.1,13.9,8.05,0.166,0.001,7.1,6.8,7.1,0.77,60,435.2,0,434.8,14.2,13.5,14.1,435.2,434.7,435.4,
646,2026-01-20 11:16:36,0,6.56,0.13,16.1,40,0.1385,7.1,9.9,0,435,13.9,8.06,0.153,0.002,7.1,6.8,7.1,0.77,60,435,0,434.7,14.2,13.5,14.1,435,434.6,435.3,
647,2026-01-20 11:16:37,0,6.57,0.13,16,40,0.1387,7.1,10,0,435.1,13.9,8.05,0.13,0.635,7.1,6.7,7,0.77,60,435.2,0,434.8,14.2,13.5,14.1,435.2,434.7,435.4,
648,2026-01-20 11:16:38,0,6.56,0.13,16.1,40,0.139,7.1,10,0,435,13.9,8.05,0.156,0.649,7.1,6.7,7.1,0.77,60,435,0,434.6,14.2,13.5,14.1,435,434.6,435.3,
649,2026-01-20 11:16:39,0,6.53,0.13,16,40,0.1386,7.1,9.9,0,434.8,13.9,8.05,0.168,0.003,7.1,6.8,7.1,0.77,60,434.9,0,434.4,14.2,13.5,14.1,434.9,434.4,435.2,
650,2026-01-20 11:16:40,0,6.55,0.13,16,40,0.1385,7.1,10,0,434.7,13.9,8.05,0.111,0.623,7.1,6.7,7,0.77,60,434.8,0,434.4,14.2,13.5,14.1,434.8,434.3,435.1,
651,2026-01-20 11:16:41,0,6.55,0.13,16.1,40,0.1396,7.1,10,0,434.9,13.9,8.05,0.144,0.641,7.1,6.7,7.1,0.77,60,434.9,0,434.5,14.2,13.5,14.1,434.9,434.5,435.3,
652,2026-01-20 11:16:42,0,6.56,0.13,16.1,40,0.1386,7.1,10,0,434.1,13.9,8.05,0.137,0.635,7.1,6.7,7.1,0.77,60,434.1,0,433.6,14.2,13.5,14.1,434.1,433.6,434.5,
653,2026-01-20 11:16:43,0,6.54,0.13,16,40,0.1377,7.1,9.9,0,434.9,13.9,8.04,0.148,0.64,7.1,6.7,7,0.77,60,435,0,434.6,14.2,13.5,14.1,435,434.5,435.3,
654,2026-01-20 11:16:44,0,6.52,0.13,15.9,40,0.1392,7.1,10,0,435,13.9,8.04,0.125,0.623,7.1,6.7,7,0.77,60,435,0,434.6,14.2,13.4,14.1,435,434.5,435.3,
655,2026-01-20 11:16:45,0,6.55,0.13,16.1,40,0.1386,7.1,9.9,0,435.2,13.9,8.06,0.16,0.002,7.1,6.7,7.1,0.77,60,435.1,0,434.9,14.2,13.5,14.1,435.1,434.8,435.5,
656,2026-01-20 11:16:46,0,6.55,0.13,16.1,40,0.1381,7.1,9.9,0,435.2,14,8.06,0.189,0.024,7.1,6.8,7.1,0.77,60,435.2,0,434.9,14.2,13.5,14.1,435.2,434.9,435.6,
657,2026-01-20 11:16:47,0,6.49,0.13,16,40,0.14,7.1,10.1,0,435,13.9,8.06,0.119,0.63,7.1,6.7,7,0.77,60,435,0,434.6,14.2,13.5,14.1,435,434.6,435.3,
658,2026-01-20 11:16:48,0,6.55,0.13,16.1,40,0.1395,7.1,10.1,0,435.2,13.9,8.05,0.151,0.648,7.1,6.7,7.1,0.77,60,435.2,0,434.9,14.2,13.5,14.1,435.2,434.8,435.5,
659,2026-01-20 11:16:49,0,6.55,0.13,16.1,40,0.139,7.1,10.1,0,435.4,13.9,8.05,0.184,0.015,7.1,6.7,7.1,0.77,60,435.5,0,435.1,14.2,13.5,14.1,435.5,435,435.7,
660,2026-01-20 11:16:50,0,6.57,0.13,16,40,0.1381,7.1,10.1,0,435.3,13.9,8.05,0.162,0.655,7.1,6.7,7.1,0.77,60,435.4,0,435,14.2,13.5,14.1,435.4,434.9,435.6,
661,2026-01-20 11:16:51,0,6.56,0.13,16.1,40,0.1383,7.1,10.1,0,435.1,13.9,8.05,0.122,0.625,7.1,6.7,7,0.77,60,435.2,0,434.8,14.1,13.5,14.1,435.2,434.8,435.4,
662,2026-01-20 11:16:52,0,6.55,0.13,16.1,40,0.1396,7.1,10.2,0,435.3,13.9,8.05,0.165,0.653,7.1,6.7,7.1,0.77,60,435.3,0,434.9,14.2,13.5,14.1,435.3,434.9,435.7,
663,2026-01-20 11:16:53,0,6.56,0.13,16,40,0.1391,7,10.1,0,434,14,8.07,0.147,0.003,7.1,6.8,7.1,0.77,60,434.1,0,433.6,14.3,13.5,14.1,434.1,433.6,434.4,
664,2026-01-20 11:16:54,0,6.55,0.13,16.1,40,0.1393,7.1,10,0,435,14,8.1,0.135,0.017,7.1,6.8,7.1,0.77,60,435.1,0,434.7,14.2,13.5,14.1,435.1,434.6,435.4,
665,2026-01-20 11:16:55,0,6.49,0.13,16.1,40,0.1393,7.1,10.1,0,435.1,14,8.09,0.145,0.017,7.1,6.8,7.1,0.77,60,435.1,0,434.8,14.2,13.5,14.1,435.1,434.7,435.4,
666,2026-01-20 11:16:56,0,6.54,0.13,16.1,40,0.1376,7.1,10.1,0,435.2,14,8.07,0.177,0.023,7.1,6.8,7.1,0.77,60,435.3,0,434.9,14.2,13.5,14.1,435.3,434.9,435.4,
667,2026-01-20 11:16:57,0,6.49,0.13,16.1,40,0.1385,7.1,10.1,0,435.3,14,8.07,0.176,0.025,7.1,6.8,7.1,0.77,60,435.3,0,435.1,14.2,13.5,14.2,435.3,435,435.6,
668,2026-01-20 11:16:58,0,6.55,0.13,16.1,40,0.1402,7.1,10.1,0,435.4,13.9,8.07,0.131,0.65,7.1,6.7,7.1,0.77,60,435.4,0,435.1,14.2,13.5,14.1,435.4,435,435.7,
669,2026-01-20 11:16:59,0,6.55,0.13,16.1,40,0.139,7,10.1,0,435.3,13.9,8.07,0.165,0.012,7.1,6.8,7.1,0.77,60,435.3,0,435.1,14.2,13.5,14.1,435.3,435,435.6,
670,2026-01-20 11:17:00,0,6.53,0.13,16,40,0.1393,7.1,10,0,435.2,14,8.06,0.187,0.02,7.1,6.8,7.1,0.77,60,435.2,0,434.9,14.2,13.5,14.2,435.2,434.9,435.5,
671,2026-01-20 11:17:01,0,6.49,0.13,16,40,0.1385,7.1,10.1,0,435.2,13.9,8.07,0.137,0.001,7.1,6.7,7.1,0.77,60,435.2,0,434.9,14.2,13.5,14.1,435.2,434.9,435.4,
672,2026-01-20 11:17:02,0,6.54,0.13,16,40,0.138,7,10.2,0,435.4,13.9,8.07,0.155,0.006,7.1,6.7,7.1,0.77,60,435.5,0,435.1,14.2,13.5,14.1,435.5,435,435.7,
673,2026-01-20 11:17:03,0,6.53,0.13,16,40,0.1391,7.1,10.2,0,435.8,14,8.09,0.198,0.053,7.1,6.8,7.1,0.77,60,435.8,0,435.5,14.2,13.5,14.2,435.8,435.5,436.1,
674,2026-01-20 11:17:04,0,6.55,0.13,16.1,40,0.1394,7.1,10.2,0,435.8,14,8.14,0.209,0.098,7.2,6.8,7.1,0.77,60,435.9,0,435.5,14.3,13.6,14.2,435.9,435.5,436.1,
675,2026-01-20 11:17:05,0,6.53,0.13,16.1,40,0.1381,7.1,10.2,0,435.8,14,8.14,0.155,0.066,7.1,6.8,7.1,0.77,60,435.9,0,435.5,14.3,13.6,14.2,435.9,435.5,436.1,
676,2026-01-20 11:17:06,0,6.54,0.13,16.1,40,0.1385,7,10.2,0,435.7,14,8.13,0.186,0.072,7.1,6.8,7.1,0.77,60,435.8,0,435.4,14.3,13.5,14.2,435.8,435.4,436.1,
677,2026-01-20 11:17:07,0,6.55,0.13,16.1,40,0.139,7.1,10.2,0,435.7,14,8.1,0.2,0.062,7.1,6.8,7.1,0.77,60,435.7,0,435.3,14.3,13.5,14.2,435.7,435.3,436,
678,2026-01-20 11:17:08,0,6.53,0.13,16,40,0.1391,7.1,10.2,0,435.7,13.9,8.08,0.163,0.018,7.1,6.7,7.1,0.77,60,435.7,0,435.4,14.2,13.5,14.1,435.7,435.3,436,
679,2026-01-20 11:17:09,0,6.54,0.13,16.1,40,0.1389,7.1,10.2,0,435.4,13.9,8.06,0.14,0.645,7.1,6.7,7,0.77,60,435.4,0,435.1,14.2,13.5,14.1,435.4,435,435.8,
680,2026-01-20 11:17:10,0,6.55,0.13,16.1,40,0.1393,7,10.2,0,435.1,13.9,8.06,0.168,0.007,7.1,6.7,7.1,0.77,60,435.2,0,434.8,14.2,13.5,14.1,435.2,434.7,435.5,
681,2026-01-20 11:17:11,0,6.55,0.13,16.1,40,0.1382,7.1,10.2,0,435.1,13.9,8.06,0.171,0.008,7.1,6.8,7.1,0.77,60,435.2,0,434.8,14.2,13.5,14.1,435.2,434.7,435.5,
682,2026-01-20 11:17:12,0,6.55,0.13,16,40,0.1374,7,10.2,0,435.3,13.9,8.06,0.135,0.644,7.1,6.7,7,0.77,60,435.4,0,435,14.2,13.5,14.1,435.4,435,435.6,
683,2026-01-20 11:17:13,0,6.56,0.13,16,40,0.139,7.1,10.2,0,435.5,13.9,8.06,0.164,0.005,7.1,6.7,7,0.77,60,435.6,0,435.2,14.2,13.5,14.1,435.6,435.2,435.8,
684,2026-01-20 11:17:14,0,6.55,0.13,16.1,40,0.139,7.1,10.2,0,435.4,14,8.07,0.195,0.034,7.1,6.8,7.1,0.77,60,435.6,0,435.1,14.2,13.5,14.1,435.6,435,435.7,
685,2026-01-20 11:17:15,0,6.55,0.13,16.1,40,0.1389,7.1,10.2,0,435.5,14,8.09,0.163,0.032,7.1,6.8,7.1,0.77,60,435.7,0,435.1,14.2,13.5,14.1,435.7,435.1,435.8,
686,2026-01-20 11:17:16,0,6.57,0.13,16,40,0.1383,7.1,10.2,0,435.4,14,8.1,0.149,0.031,7.1,6.8,7.1,0.77,60,435.4,0,435,14.2,13.5,14.1,435.4,435,435.7,
687,2026-01-20 11:17:17,0,6.51,0.13,16.1,40,0.138,7.1,10.1,0,434.7,14,8.08,0.153,0.014,7.1,6.8,7.1,0.77,60,434.7,0,434.3,14.2,13.5,14.1,434.7,434.3,435,
688,2026-01-20 11:17:18,0,6.55,0.13,16.1,40,0.1395,7,10.2,0,435.3,14,8.06,0.186,0.022,7.1,6.8,7.1,0.77,60,435.4,0,434.9,14.2,13.5,14.1,435.4,434.9,435.6,
689,2026-01-20 11:17:19,0,6.53,0.13,16,40,0.1383,7.1,10.3,0,435.1,14,8.11,0.126,0.018,7.1,6.8,7.1,0.77,60,435.2,0,434.7,14.2,13.5,14.1,435.2,434.7,435.4,
690,2026-01-20 11:17:20,0,6.55,0.13,16,40,0.1399,7.1,10.3,0,435.1,14,8.11,0.159,0.039,7.1,6.8,7.1,0.77,60,435.2,0,434.8,14.2,13.6,14.1,435.2,434.8,435.4,
691,2026-01-20 11:17:21,0,6.53,0.13,16.1,40,0.1393,7.1,10.3,0,435.4,14,8.1,0.195,0.054,7.1,6.8,7.1,0.77,60,435.5,0,435,14.3,13.6,14.2,435.5,435,435.7,
692,2026-01-20 11:17:22,0,6.48,0.13,16.1,40,0.1383,7.1,10.3,0,435.4,13.9,8.07,0.158,0.013,7.1,6.8,7.1,0.77,60,435.4,0,435,14.2,13.5,14.1,435.4,434.9,435.7,
693,2026-01-20 11:17:23,0,6.52,0.13,16.1,40,0.1388,7,10.3,0,435.1,14,8.09,0.134,0.014,7.1,6.8,7,0.77,60,435.2,0,434.7,14.2,13.5,14.1,435.2,434.6,435.4,
694,2026-01-20 11:17:24,0,6.55,0.13,16.1,40,0.1387,7.1,10.2,0,435.7,14,8.08,0.193,0.037,7.1,6.8,7.1,0.77,60,435.8,0,435.3,14.2,13.5,14.1,435.8,435.2,436,
695,2026-01-20 11:17:25,0,6.53,0.13,16,40,0.1393,7.1,10.2,0,435.8,14,8.09,0.205,0.058,7.1,6.8,7.1,0.77,60,435.9,0,435.4,14.3,13.5,14.1,435.9,435.4,436.2,
696,2026-01-20 11:17:26,0,6.48,0.13,16.1,40,0.1393,7.1,10.3,0,435.8,13.9,8.07,0.144,0.003,7.1,6.7,7,0.77,60,435.9,0,435.3,14.2,13.5,14,435.9,435.3,436.2,
697,2026-01-20 11:17:27,0,6.55,0.13,16.1,40,0.1386,7,10.3,0,435.8,13.9,8.07,0.173,0.019,7.1,6.8,7,0.77,60,435.9,0,435.4,14.2,13.5,14.1,435.9,435.3,436.1,
698,2026-01-20 11:17:28,0,6.55,0.13,16.1,40,0.1395,7.1,10.4,0,435.6,14,8.07,0.198,0.035,7.1,6.8,7.1,0.77,60,435.8,0,435.2,14.2,13.5,14.1,435.8,435.2,435.9,
699,2026-01-20 11:17:29,0,6.55,0.13,16.1,40,0.1383,7.1,10.3,0,434.6,13.9,8.07,0.116,0.639,7.1,6.8,7,0.77,60,434.7,0,434.1,14.2,13.5,14.1,434.7,434.1,434.9,
700,2026-01-20 11:17:30,0,6.55,0.13,16.1,40,0.1376,7.1,10.2,0,435.3,13.9,8.08,0.152,0.011,7.1,6.8,7,0.77,60,435.5,0,434.9,14.2,13.5,14.1,435.5,434.9,435.6,
701,2026-01-20 11:17:31,0,6.51,0.13,16.1,40,0.1389,7,10.2,0,435.5,14,8.08,0.175,0.026,7.1,6.8,7.1,0.77,60,435.6,0,435,14.2,13.5,14.1,435.6,435,435.9,
702,2026-01-20 11:17:32,0,6.55,0.13,16.1,40,0.1397,7.1,10.3,0,435.5,14,8.08,0.2,0.045,7.1,6.8,7.1,0.77,60,435.7,0,435.1,14.3,13.6,14.1,435.7,435,435.9,
703,2026-01-20 11:17:33,0,6.55,0.13,16.1,40,0.1386,7.1,10.3,0,435.6,13.9,8.07,0.141,0.002,7.1,6.7,7,0.77,60,435.7,0,435.2,14.2,13.5,14.1,435.7,435.2,435.9,
704,2026-01-20 11:17:34,0,6.55,0.13,16.1,40,0.1389,7.1,10.3,0,435.6,13.9,8.06,0.163,0.008,7.1,6.7,7,0.77,60,435.6,0,435.2,14.2,13.5,14.1,435.6,435.1,436.1,
705,2026-01-20 11:17:35,0,6.55,0.13,16,40,0.1396,7.1,10.3,0,435.3,13.9,8.06,0.177,0.012,7.1,6.7,7,0.77,60,435.4,0,434.8,14.3,13.5,14.1,435.4,434.8,435.7,
706,2026-01-20 11:17:36,0,6.51,0.13,16.1,40,0.1384,7.1,10.3,0,435.2,13.9,8.07,0.161,0.013,7.1,6.8,7.1,0.77,60,435.4,0,434.8,14.2,13.5,14.1,435.4,434.8,435.6,
707,2026-01-20 11:17:37,0,6.55,0.13,16.1,40,0.1376,7.1,10.3,0,435.5,13.9,8.07,0.14,0.652,7.1,6.7,7,0.77,60,435.6,0,435.1,14.2,13.5,14.1,435.6,435,435.9,
708,2026-01-20 11:17:38,0,6.55,0.13,16.1,40,0.1381,7.1,10.3,0,435.3,14,8.09,0.17,0.033,7.1,6.7,7.1,0.77,60,435.3,0,434.9,14.3,13.5,14.1,435.3,434.9,435.8,
709,2026-01-20 11:17:39,0,6.55,0.13,16.1,40,0.139,7.1,10.3,0,435.3,14,8.13,0.198,0.08,7.2,6.8,7.1,0.77,60,435.3,0,434.9,14.3,13.6,14.2,435.3,434.8,435.7,
710,2026-01-20 11:17:40,0,6.57,0.13,16,40,0.1398,7.1,10.3,0,435.4,14,8.1,0.144,0.022,7.1,6.8,7.1,0.77,60,435.5,0,434.9,14.3,13.5,14.1,435.5,434.9,435.8,
711,2026-01-20 11:17:41,0,6.55,0.13,16,40,0.1379,7,10.2,0,435.7,14,8.12,0.172,0.06,7.1,6.8,7.1,0.77,60,435.7,0,435.3,14.3,13.5,14.2,435.7,435.2,436,
712,2026-01-20 11:17:42,0,6.53,0.13,16.1,40,0.1379,7.1,10.2,0,435.8,14,8.13,0.207,0.091,7.2,6.8,7.1,0.77,60,435.9,0,435.5,14.3,13.6,14.2,435.9,435.4,436.2,
713,2026-01-20 11:17:43,0,6.55,0.13,16.1,40,0.1397,7.1,10.3,0,435.6,14,8.11,0.186,0.057,7.1,6.8,7.1,0.77,60,435.7,0,435.2,14.3,13.5,14.2,435.7,435.2,436,
714,2026-01-20 11:17:44,0,6.55,0.13,16,40,0.1392,7.1,10.3,0,435.5,13.9,8.1,0.14,0.02,7.1,6.7,7.1,0.77,60,435.5,0,435.1,14.2,13.5,14.1,435.5,435.1,435.8,
715,2026-01-20 11:17:45,0,6.55,0.13,16,40,0.1395,7.1,10.3,0,435.4,14,8.1,0.176,0.044,7.1,6.8,7.1,0.77,60,435.5,0,435.1,14.3,13.5,14.2,435.5,435,435.8,
716,2026-01-20 11:17:46,0,6.53,0.13,16.1,40,0.1401,7.1,10.3,0,435.4,14,8.11,0.2,0.072,7.1,6.8,7.1,0.77,60,435.5,0,435.1,14.3,13.6,14.2,435.5,435,435.7,
717,2026-01-20 11:17:47,0,6.55,0.13,16,40,0.1386,7.1,10.3,0,435.7,14,8.14,0.161,0.065,7.1,6.8,7.1,0.77,60,435.7,0,435.3,14.3,13.5,14.2,435.7,435.3,436.1,
718,2026-01-20 11:17:48,0,6.55,0.13,16,40,0.1391,7.1,10.2,0,435.7,14,8.13,0.172,0.066,7.1,6.8,7.1,0.77,60,435.7,0,435.4,14.3,13.5,14.2,435.7,435.3,436.1,
719,2026-01-20 11:17:49,0,6.55,0.13,16,40,0.1396,7.1,10.3,0,435.7,14,8.09,0.196,0.05,7.1,6.8,7.1,0.77,60,435.7,0,435.3,14.3,13.5,14.1,435.7,435.2,436.1,
720,2026-01-20 11:17:50,0,6.54,0.13,16,40,0.1379,7.1,10.2,0,435.8,14,8.11,0.199,0.068,7.2,6.8,7.1,0.77,60,435.8,0,435.3,14.3,13.5,14.2,435.8,435.3,436.1,
721,2026-01-20 11:17:51,0,6.57,0.13,16.1,40,0.139,7.1,10.2,0,435.9,14,8.11,0.156,0.039,7.1,6.7,7.1,0.77,60,435.9,0,435.5,14.3,13.5,14.1,435.9,435.5,436.3,
722,2026-01-20 11:17:52,0,6.55,0.13,16.1,40,0.1381,7.1,10.3,0,435.8,14,8.08,0.185,0.035,7.1,6.7,7.1,0.77,60,435.8,0,435.4,14.3,13.5,14.1,435.8,435.4,436.3,
723,2026-01-20 11:17:53,0,6.48,0.13,16.1,40,0.1392,7.1,10.3,0,434.2,14,8.1,0.158,0.035,7.2,6.8,7.1,0.77,60,434.3,0,433.8,14.3,13.5,14.2,434.3,433.8,434.6,
724,2026-01-20 11:17:54,0,6.55,0.13,16.1,40,0.1386,7.1,10.3,0,435.1,14,8.08,0.145,0.012,7.1,6.7,7.1,0.77,60,435.1,0,434.8,14.2,13.5,14.1,435.1,434.7,435.4,
725,2026-01-20 11:17:55,0,6.55,0.13,16,40,0.139,7.1,10.4,0,435.4,14,8.09,0.154,0.025,7.1,6.7,7.1,0.77,60,435.3,0,435,14.3,13.5,14.1,435.3,435,435.8,
726,2026-01-20 11:17:56,0,6.55,0.13,16,40,0.1376,7.1,10.3,0,435.3,14,8.11,0.181,0.054,7.1,6.8,7.1,0.77,60,435.3,0,435,14.3,13.5,14.2,435.3,434.9,435.7,
727,2026-01-20 11:17:57,0,6.55,0.13,16.1,40,0.1392,7.1,10.3,0,435.2,14,8.1,0.188,0.052,7.1,6.8,7.1,0.77,60,435.2,0,434.9,14.3,13.5,14.2,435.2,434.9,435.6,
728,2026-01-20 11:17:58,0,6.57,0.13,16,40,0.1386,7.1,10.3,0,435.2,14,8.1,0.136,0.018,7.1,6.7,7.1,0.77,60,435.2,0,434.9,14.2,13.5,14.1,435.2,434.9,435.6,
729,2026-01-20 11:17:59,0,6.55,0.13,16.1,40,0.1384,7.1,10.5,0,435.7,13.9,8.06,0.179,0.019,7.1,6.7,7.1,0.77,60,435.8,0,435.3,14.2,13.5,14.1,435.8,435.3,436.1,
730,2026-01-20 11:18:00,0,6.54,0.13,16.1,40,0.1391,7.1,10.5,0,435.9,14,8.05,0.21,0.032,7.1,6.8,7.1,0.77,60,435.9,0,435.5,14.2,13.5,14.1,435.9,435.5,436.2,
731,2026-01-20 11:18:01,0,6.55,0.13,16,40,0.1382,7.1,10.5,0,435.8,13.9,8.08,0.165,0.02,7.1,6.7,7.1,0.77,60,435.9,0,435.5,14.2,13.5,14.1,435.9,435.4,436.1,
732,2026-01-20 11:18:02,0,6.55,0.13,16,40,0.139,7.1,10.5,0,436,13.9,8.08,0.172,0.023,7.1,6.7,7.1,0.77,60,436.1,0,435.6,14.2,13.5,14.1,436.1,435.5,436.3,
733,2026-01-20 11:18:03,0,6.53,0.13,16.1,40,0.1382,7.1,10.4,0,436.1,14,8.08,0.204,0.048,7.1,6.7,7.1,0.77,60,436.2,0,435.7,14.3,13.5,14.1,436.2,435.6,436.5,
734,2026-01-20 11:18:04,0,6.5,0.13,16.1,40,0.1389,7,10.4,0,435.7,14,8.07,0.195,0.037,7.1,6.8,7.1,0.77,60,435.7,0,435.3,14.3,13.5,14.1,435.7,435.2,436,
735,2026-01-20 11:18:05,0,6.55,0.13,16.1,40,0.1374,7,10.5,0,435.7,13.9,8.08,0.143,0.011,7.1,6.7,7,0.77,60,435.8,0,435.3,14.2,13.5,14.1,435.8,435.3,436.1,
736,2026-01-20 11:18:06,0,6.58,0.13,16,40,0.1389,7.1,10.5,0,435.7,14,8.08,0.183,0.033,7.1,6.7,7.1,0.77,60,435.7,0,435.3,14.3,13.5,14.1,435.7,435.3,436.1,
737,2026-01-20 11:18:07,0,6.53,0.13,16.1,40,0.1396,7,10.5,0,435.8,14,8.08,0.214,0.054,7.1,6.8,7.1,0.77,60,435.9,0,435.5,14.3,13.5,14.1,435.9,435.4,436.2,
738,2026-01-20 11:18:08,0,6.55,0.13,16.1,40,0.1381,7.1,10.5,0,434.9,13.9,8.08,0.13,0.001,7.1,6.7,7.1,0.77,60,434.9,0,434.5,14.2,13.5,14.1,434.9,434.5,435.3,
739,2026-01-20 11:18:09,0,6.46,0.13,16.1,40,0.1382,7,10.5,0,435.7,13.9,8.08,0.162,0.024,7.1,6.7,7.1,0.77,60,435.8,0,435.4,14.2,13.5,14.1,435.8,435.3,436.1,
740,2026-01-20 11:18:10,0,6.55,0.13,16.1,40,0.1389,7,10.5,0,436,14,8.08,0.207,0.05,7.1,6.8,7.1,0.77,60,436.1,0,435.6,14.3,13.5,14.1,436.1,435.5,436.4,
741,2026-01-20 11:18:11,0,6.55,0.13,16,40,0.1389,7.1,10.4,0,435.8,14,8.13,0.207,0.089,7.2,6.8,7.1,0.77,60,435.9,0,435.3,14.3,13.6,14.2,435.9,435.3,436.1,
742,2026-01-20 11:18:12,0,6.55,0.13,16.1,40,0.1386,7.1,10.5,0,435.9,14,8.11,0.161,0.047,7.1,6.8,7.1,0.77,60,435.9,0,435.5,14.3,13.5,14.1,435.9,435.4,436.3,
743,2026-01-20 11:18:13,0,6.55,0.13,16,40,0.1381,7.1,10.5,0,435.7,14,8.1,0.178,0.048,7.1,6.8,7.1,0.77,60,435.8,0,435.3,14.3,13.5,14.1,435.8,435.2,436.1,
744,2026-01-20 11:18:14,0,6.57,0.13,16.1,40,0.139,7.1,10.5,0,435.8,14,8.08,0.21,0.048,7.1,6.7,7.1,0.77,60,435.8,0,435.5,14.3,13.5,14.1,435.8,435.4,436.3,
745,2026-01-20 11:18:15,0,6.56,0.14,16.1,40,0.1375,7.1,10.4,0,436,13.9,8.07,0.176,0.019,7.1,6.7,7.1,0.77,60,436,0,435.7,14.2,13.4,14.1,436,435.6,436.5,
746,2026-01-20 11:18:16,0,6.58,0.13,16.1,40,0.1399,7.1,10.5,0,435.8,13.9,8.06,0.153,0.654,7.1,6.7,7,0.77,60,435.8,0,435.4,14.2,13.4,14.1,435.8,435.3,436.2,
747,2026-01-20 11:18:17,0,6.56,0.13,16,40,0.1394,7,10.5,0,435.4,13.9,8.05,0.175,0.009,7.1,6.7,7.1,0.77,60,435.5,0,435,14.2,13.5,14.1,435.5,435,435.8,
748,2026-01-20 11:18:18,0,6.55,0.13,16.1,40,0.1385,7.1,10.5,0,436,14,8.06,0.216,0.042,7.1,6.7,7.1,0.77,60,435.9,0,435.7,14.3,13.5,14.2,435.9,435.6,436.4,
749,2026-01-20 11:18:19,0,6.51,0.13,16,40,0.1378,7,10.5,0,436.2,13.9,8.06,0.151,0.002,7.1,6.7,7,0.77,60,436.2,0,435.8,14.2,13.4,14.1,436.2,435.8,436.6,
750,2026-01-20 11:18:20,0,6.5,0.14,16,40,0.1377,7.1,10.4,0,436,13.9,8.06,0.182,0.018,7.1,6.7,7.1,0.77,60,436,0,435.6,14.2,13.5,14.1,436,435.6,436.3,
751,2026-01-20 11:18:21,0,6.48,0.13,16.1,40,0.1389,7,10.5,0,436,14,8.07,0.219,0.05,7.1,6.7,7.1,0.77,60,436,0,435.7,14.2,13.5,14.2,436,435.7,436.4,
752,2026-01-20 11:18:22,0,6.51,0.13,16.1,40,0.1383,7.1,10.5,0,435.3,13.9,8.06,0.147,0.653,7.1,6.7,7.1,0.77,60,435.3,0,435,14.2,13.5,14.1,435.3,434.9,435.6,
753,2026-01-20 11:18:23,0,6.55,0.13,16.1,40,0.1385,7,10.5,0,436.3,13.9,8.06,0.17,0.011,7.1,6.7,7,0.77,60,436.3,0,435.9,14.2,13.4,14.1,436.3,435.9,436.7,
754,2026-01-20 11:18:24,0,6.55,0.13,16,40,0.1392,7.1,10.5,0,436,13.9,8.06,0.197,0.029,7.1,6.7,7.1,0.77,60,436.1,0,435.7,14.2,13.5,14.1,436.1,435.6,436.4,
755,2026-01-20 11:18:25,0,6.55,0.13,16,40,0.1386,7,10.5,0,436.2,14,8.07,0.217,0.047,7.1,6.7,7.1,0.77,60,436.3,0,435.9,14.3,13.5,14.1,436.3,435.8,436.6,
756,2026-01-20 11:18:26,0,6.51,0.13,16.1,40,0.1381,7.1,10.4,0,436,13.9,8.1,0.154,0.032,7.1,6.7,7.1,0.77,60,436,0,435.7,14.2,13.5,14.1,436,435.6,436.4,
757,2026-01-20 11:18:27,0,6.55,0.13,16.1,40,0.1387,7.1,10.5,0,435.8,14,8.1,0.187,0.05,7.1,6.8,7.1,0.77,60,435.8,0,435.4,14.3,13.5,14.1,435.8,435.4,436.2,
758,2026-01-20 11:18:28,0,6.55,0.13,16,40,0.138,7.1,10.4,0,436,14,8.09,0.217,0.066,7.2,6.8,7.1,0.77,60,436,0,435.6,14.3,13.5,14.1,436,435.5,436.4,
759,2026-01-20 11:18:29,0,6.53,0.13,16,40,0.1383,7.1,10.4,0,436.2,14,8.12,0.191,0.069,7.2,6.8,7.1,0.77,60,436.3,0,435.8,14.3,13.5,14.1,436.3,435.8,436.6,
760,2026-01-20 11:18:30,0,6.57,0.13,16,40,0.1398,7,10.4,0,435.9,13.9,8.08,0.164,0.021,7.1,6.7,7.1,0.77,60,435.9,0,435.6,14.2,13.5,14.1,435.9,435.5,436.3,
761,2026-01-20 11:18:31,0,6.57,0.13,16,40,0.138,7.1,10.5,0,435.9,14,8.07,0.195,0.033,7.1,6.8,7.1,0.77,60,436,0,435.6,14.3,13.5,14.1,436,435.5,436.3,
762,2026-01-20 11:18:32,0,6.51,0.13,16.1,40,0.1391,7.1,10.5,0,436,14,8.11,0.218,0.078,7.2,6.8,7.1,0.77,60,436.1,0,435.6,14.3,13.6,14.1,436.1,435.6,436.4,
763,2026-01-20 11:18:33,0,6.57,0.13,16.1,40,0.1391,7.1,10.4,0,436.3,13.9,8.08,0.17,0.027,7.1,6.7,7,0.77,60,436.4,0,436,14.3,13.5,14.1,436.4,435.9,436.8,
764,2026-01-20 11:18:34,0,6.55,0.13,16.2,40,0.1391,7,10.5,0,436.7,13.9,8.07,0.208,0.045,7.1,6.7,7,0.77,60,436.8,0,436.3,14.3,13.5,14.1,436.8,436.2,437.1,
765,2026-01-20 11:18:35,0,6.55,0.13,16,40,0.1381,7.1,10.4,0,436.5,14,8.07,0.228,0.056,7.1,6.7,7.1,0.77,60,436.5,0,436,14.3,13.5,14.1,436.5,436,436.9,
766,2026-01-20 11:18:36,0,6.55,0.13,16,40,0.1381,7,10.5,0,436.8,13.9,8.07,0.198,0.034,7.1,6.7,7,0.77,60,436.8,0,436.4,14.2,13.5,14.1,436.8,436.4,437.2,
767,2026-01-20 11:18:37,0,6.55,0.13,16.1,40,0.1388,7.1,10.5,0,436.9,13.9,8.06,0.202,0.03,7.1,6.7,7,0.77,60,437,0,436.5,14.2,13.4,14.1,437,436.5,437.4,
768,2026-01-20 11:18:38,0,6.55,0.13,16.1,40,0.1393,7,10.5,0,436.9,13.9,8.06,0.225,0.043,7.1,6.7,7.1,0.77,60,436.9,0,436.5,14.2,13.5,14.1,436.9,436.4,437.3,
769,2026-01-20 11:18:39,0,6.53,0.13,16,40,0.1391,7.1,10.5,0,436.7,13.9,8.06,0.219,0.039,7.1,6.7,7.1,0.77,60,436.7,0,436.3,14.2,13.5,14.1,436.7,436.2,437.1,
770,2026-01-20 11:18:40,0,6.55,0.13,16.1,40,0.1388,7,10.6,0,436.6,13.9,8.06,0.169,0.013,7.1,6.7,7,0.77,60,436.6,0,436.2,14.2,13.4,14.1,436.6,436.1,437,
771,2026-01-20 11:18:41,0,6.55,0.13,16.1,40,0.1379,7.1,10.5,0,436.4,13.9,8.06,0.198,0.028,7.1,6.7,7.1,0.77,60,436.5,0,436,14.2,13.5,14.1,436.5,436,436.8,
772,2026-01-20 11:18:42,0,6.55,0.13,16,40,0.1386,7,10.5,0,436.1,14,8.06,0.219,0.045,7.1,6.7,7.1,0.77,60,436.1,0,435.8,14.3,13.5,14.1,436.1,435.7,436.5,
773,2026-01-20 11:18:43,0,6.48,0.13,16.1,40,0.139,7.1,10.4,0,436.3,14,8.13,0.179,0.066,7.1,6.8,7.1,0.77,60,436.4,0,435.9,14.3,13.5,14.1,436.4,435.9,436.7,
774,2026-01-20 11:18:44,0,6.54,0.13,16.1,40,0.1386,7,10.4,0,436.2,14,8.11,0.189,0.057,7.1,6.8,7.1,0.77,60,436.3,0,435.8,14.3,13.5,14.1,436.3,435.7,436.6,
775,2026-01-20 11:18:45,0,6.54,0.13,16.1,40,0.1394,7.1,10.5,0,435.6,14,8.09,0.172,0.034,7.1,6.8,7.1,0.77,60,435.7,0,435.3,14.3,13.5,14.1,435.7,435.2,436,
776,2026-01-20 11:18:46,0,6.47,0.13,16.1,40,0.1386,7,10.5,0,435.2,14,8.07,0.193,0.036,7.1,6.8,7.1,0.77,60,435.3,0,434.8,14.3,13.5,14.1,435.3,434.7,435.5,
777,2026-01-20 11:18:47,0,6.55,0.13,16.1,40,0.1389,7.1,10.5,0,436.3,13.9,8.07,0.164,0.011,7.1,6.7,7,0.77,60,436.3,0,435.9,14.2,13.5,14.1,436.3,435.8,436.6,
778,2026-01-20 11:18:48,0,6.55,0.13,16.1,40,0.1389,7.1,10.5,0,436.1,13.9,8.06,0.19,0.026,7.1,6.7,7,0.77,60,436.2,0,435.7,14.2,13.5,14.1,436.2,435.6,436.6,
779,2026-01-20 11:18:49,0,6.55,0.14,16.1,40,0.1394,7.1,10.5,0,436,14,8.06,0.217,0.039,7.1,6.8,7.1,0.77,60,436.1,0,435.6,14.2,13.5,14.1,436.1,435.6,436.4,
780,2026-01-20 11:18:50,0,6.54,0.13,16,40,0.1393,7.1,10.5,0,436.4,13.9,8.06,0.172,0.013,7.1,6.7,7,0.77,60,436.4,0,436,14.2,13.5,14.1,436.4,436,436.7,
781,2026-01-20 11:18:51,0,6.55,0.13,16.1,40,0.1388,7,10.5,0,436.2,13.9,8.08,0.18,0.032,7.1,6.7,7.1,0.77,60,436.2,0,435.8,14.2,13.5,14.1,436.2,435.8,436.6,
782,2026-01-20 11:18:52,0,6.55,0.13,16,40,0.14,7.1,10.5,0,436.1,14,8.07,0.21,0.048,7.1,6.8,7.1,0.77,60,436.2,0,435.7,14.3,13.5,14.1,436.2,435.6,436.6,
783,2026-01-20 11:18:53,0,6.55,0.13,16.1,40,0.139,7,10.5,0,436.4,14,8.12,0.215,0.082,7.1,6.8,7.1,0.77,60,436.4,0,436,14.3,13.5,14.2,436.4,435.9,436.7,
784,2026-01-20 11:18:54,0,6.55,0.13,16.1,40,0.1389,7,10.5,0,436.6,14,8.12,0.187,0.07,7.1,6.8,7.1,0.77,60,436.6,0,436.2,14.3,13.5,14.1,436.6,436.1,437,
785,2026-01-20 11:18:55,0,6.55,0.13,16,40,0.1396,7.1,10.5,0,436.6,14,8.12,0.215,0.085,7.1,6.8,7.1,0.77,60,436.6,0,436.2,14.3,13.5,14.2,436.6,436.1,436.9,
786,2026-01-20 11:18:56,0,6.55,0.13,16.1,40,0.1396,7.1,10.5,0,435.3,14,8.08,0.179,0.03,7.1,6.8,7.1,0.77,60,435.4,0,434.9,14.2,13.5,14.1,435.4,434.9,435.7,
787,2026-01-20 11:18:57,0,6.54,0.13,16,40,0.1385,7,10.5,0,436.2,13.9,8.07,0.179,0.023,7.1,6.7,7,0.77,60,436.2,0,435.8,14.2,13.5,14.1,436.2,435.8,436.5,
788,2026-01-20 11:18:58,0,6.57,0.13,16.1,40,0.1386,7,10.5,0,436.2,13.9,8.07,0.181,0.029,7.1,6.7,7.1,0.77,60,436.2,0,435.8,14.2,13.5,14.1,436.2,435.7,436.6,
789,2026-01-20 11:18:59,0,6.55,0.13,16,40,0.1385,7.1,10.5,0,436.4,13.9,8.06,0.217,0.044,7.1,6.7,7.1,0.77,60,436.5,0,436,14.2,13.5,14.1,436.5,436,436.8,
790,2026-01-20 11:19:00,0,6.55,0.13,16.1,40,0.1393,7.1,10.5,0,436.2,13.9,8.06,0.198,0.03,7.1,6.7,7.1,0.77,60,436.2,0,435.8,14.2,13.5,14.1,436.2,435.8,436.5,
791,2026-01-20 11:19:01,0,6.55,0.13,16.1,40,0.1398,7,10.5,0,436.4,13.9,8.06,0.172,0.011,7.1,6.7,7,0.77,60,436.5,0,436,14.2,13.5,14.1,436.5,436,436.8,
792,2026-01-20 11:19:02,0,6.54,0.13,16.1,40,0.1385,7.1,10.5,0,436,13.9,8.05,0.18,0.01,7.1,6.7,7,0.77,60,436.1,0,435.6,14.2,13.5,14.1,436.1,435.5,436.4,
793,2026-01-20 11:19:03,0,6.55,0.13,16,40,0.1385,7.1,10.4,0,435.9,13.9,8.05,0.213,0.032,7.1,6.8,7.1,0.77,60,436,0,435.5,14.2,13.5,14.1,436,435.5,436.3,
794,2026-01-20 11:19:04,0,6.53,0.13,16.1,40,0.1374,7.1,10.4,0,436.1,13.9,8.05,0.157,0.652,7.1,6.7,7,0.77,60,436.1,0,435.7,14.2,13.5,14.1,436.1,435.6,436.4,
795,2026-01-20 11:19:05,0,6.55,0.13,16.1,40,0.1385,7.1,10.5,0,436.4,13.9,8.06,0.193,0.023,7.1,6.7,7,0.77,60,436.5,0,436.1,14.2,13.5,14.1,436.5,436,436.7,
796,2026-01-20 11:19:06,0,6.55,0.13,16,40,0.1396,7.1,10.5,0,436.4,13.9,8.07,0.216,0.044,7.1,6.8,7.1,0.77,60,436.5,0,436.1,14.2,13.5,14.1,436.5,436,436.8,
797,2026-01-20 11:19:07,0,6.53,0.13,16.1,40,0.139,7.1,10.5,0,436.6,13.9,8.06,0.205,0.033,7.1,6.7,7.1,0.77,60,436.6,0,436.3,14.2,13.5,14.1,436.6,436.2,436.9,
798,2026-01-20 11:19:08,0,6.53,0.13,16.1,40,0.1381,7.1,10.5,0,436.8,13.9,8.07,0.181,0.025,7.1,6.7,7,0.77,60,436.9,0,436.4,14.2,13.5,14.1,436.9,436.4,437.1,
799,2026-01-20 11:19:09,0,6.55,0.13,16.1,40,0.1375,7,10.4,0,436.8,13.9,8.06,0.219,0.04,7.1,6.8,7.1,0.77,60,436.9,0,436.5,14.2,13.5,14.1,436.9,436.4,437,
800,2026-01-20 11:19:10,0,6.55,0.13,16.1,40,0.139,7.1,10.5,0,437,14,8.07,0.246,0.063,7.1,6.8,7.1,0.76,60,437.1,0,436.8,14.2,13.5,14.1,437.1,436.7,437.3,
801,2026-01-20 11:19:11,0,6.55,0.13,16.1,40,0.1394,7.1,10.5,0,436.9,13.9,8.07,0.175,0.02,7.1,6.7,7,0.77,60,437,0,436.5,14.2,13.5,14.1,437,436.5,437.2,
802,2026-01-20 11:19:12,0,6.55,0.13,16.1,40,0.1385,7.1,10.5,0,436.8,13.9,8.06,0.206,0.035,7.1,6.7,7,0.77,60,436.9,0,436.5,14.2,13.5,14.1,436.9,436.4,437.1,
803,2026-01-20 11:19:13,0,6.53,0.13,16.1,40,0.1385,7.1,10.5,0,436.7,13.9,8.06,0.231,0.048,7.1,6.8,7.1,0.76,60,436.8,0,436.3,14.2,13.5,14.1,436.8,436.3,437,
804,2026-01-20 11:19:14,0,6.54,0.13,16.1,40,0.1385,7.1,10.5,0,435.7,13.9,8.06,0.149,0.001,7.1,6.7,7,0.77,60,435.8,0,435.3,14.2,13.5,14.1,435.8,435.2,436,
805,2026-01-20 11:19:15,0,6.55,0.13,16,40,0.1379,7.1,10.4,0,436.4,13.9,8.07,0.188,0.027,7.1,6.7,7,0.77,60,436.6,0,436.1,14.2,13.5,14.1,436.6,436,436.8,
806,2026-01-20 11:19:16,0,6.58,0.13,16.1,40,0.1393,7.1,10.4,0,436.5,13.9,8.07,0.21,0.044,7.1,6.8,7.1,0.77,60,436.5,0,436.1,14.2,13.5,14.1,436.5,436.1,436.8,
807,2026-01-20 11:19:17,0,6.57,0.13,16.1,40,0.1383,7.1,10.5,0,436.3,13.9,8.06,0.211,0.034,7.1,6.8,7.1,0.77,60,436.4,0,436,14.2,13.5,14.1,436.4,435.9,436.6,
808,2026-01-20 11:19:18,0,6.55,0.13,16.1,40,0.1399,7.1,10.5,0,435.9,13.9,8.06,0.146,0.653,7.1,6.7,7,0.77,60,436,0,435.5,14.2,13.4,14.1,436,435.5,436.3,
809,2026-01-20 11:19:19,0,6.55,0.13,16,40,0.1385,7.1,10.5,0,436.1,13.9,8.08,0.186,0.033,7.1,6.8,7.1,0.77,60,436.2,0,435.7,14.2,13.5,14.1,436.2,435.7,436.4,
810,2026-01-20 11:19:20,0,6.54,0.13,16.1,40,0.1393,7.1,10.5,0,436.2,14,8.06,0.216,0.042,7.1,6.8,7.1,0.77,60,436.3,0,435.9,14.2,13.5,14.1,436.3,435.9,436.5,
811,2026-01-20 11:19:21,0,6.57,0.13,16,40,0.1395,7.1,10.5,0,436.3,13.9,8.06,0.178,0.02,7.1,6.7,7.1,0.77,60,436.3,0,436,14.2,13.5,14.1,436.3,435.9,436.6,
812,2026-01-20 11:19:22,0,6.56,0.13,16.1,40,0.1375,7.1,10.4,0,436.3,14,8.09,0.179,0.043,7.1,6.8,7.1,0.77,60,436.3,0,435.9,14.2,13.5,14.1,436.3,435.9,436.6,
813,2026-01-20 11:19:23,0,6.57,0.13,16.1,40,0.1378,7,10.4,0,436.6,14,8.1,0.22,0.075,7.1,6.8,7.1,0.77,60,436.6,0,436.3,14.2,13.5,14.2,436.6,436.2,436.9,
814,2026-01-20 11:19:24,0,6.55,0.13,16.1,40,0.138,7.1,10.5,0,436.6,14,8.08,0.226,0.06,7.1,6.8,7.1,0.77,60,436.7,0,436.3,14.2,13.5,14.1,436.7,436.3,436.9,
815,2026-01-20 11:19:25,0,6.54,0.13,16,40,0.1386,7.1,10.5,0,435.6,13.9,8.07,0.119,0.64,7.1,6.7,7,0.77,60,435.6,0,435.2,14.2,13.5,14.1,435.6,435.1,435.9,
816,2026-01-20 11:19:26,0,6.53,0.13,16.1,40,0.1391,7.1,10.5,0,436.2,13.9,8.07,0.208,0.039,7.1,6.8,7.1,0.77,60,436.3,0,435.9,14.2,13.5,14.1,436.3,435.8,436.5,
817,2026-01-20 11:19:27,0,6.55,0.13,16.1,40,0.1393,7.1,10.5,0,436.5,14,8.11,0.229,0.085,7.1,6.8,7.1,0.77,60,436.5,0,436.1,14.3,13.6,14.2,436.5,436,436.8,
818,2026-01-20 11:19:28,0,6.53,0.13,16,40,0.1385,7.1,10.5,0,436.2,14,8.1,0.179,0.05,7.1,6.8,7.1,0.77,60,436.3,0,435.8,14.2,13.5,14.1,436.3,435.8,436.5,
819,2026-01-20 11:19:29,0,6.55,0.13,16.1,40,0.1376,7.1,10.4,0,436.2,13.9,8.09,0.183,0.039,7.1,6.8,7,0.77,60,436.4,0,435.9,14.2,13.5,14.1,436.4,435.8,436.6,
820,2026-01-20 11:19:30,0,6.53,0.13,16,40,0.1376,7.1,10.4,0,436.4,14,8.09,0.21,0.062,7.1,6.8,7.1,0.77,60,436.5,0,436,14.2,13.6,14.1,436.5,435.9,436.6,
821,2026-01-20 11:19:31,0,6.55,0.13,16.1,40,0.1393,7.1,10.4,0,436.5,14,8.1,0.228,0.082,7.1,6.8,7.1,0.77,60,436.7,0,436.1,14.3,13.6,14.1,436.7,436.1,436.8,
822,2026-01-20 11:19:32,0,6.55,0.13,16.1,40,0.138,7.1,10.5,0,436.5,13.9,8.1,0.171,0.039,7.1,6.8,7,0.77,60,436.7,0,436.1,14.2,13.5,14.1,436.7,436.1,436.9,
823,2026-01-20 11:19:33,0,6.55,0.13,16,40,0.1375,7.1,10.4,0,436.3,14,8.11,0.206,0.075,7.1,6.8,7.1,0.77,60,436.5,0,435.9,14.2,13.6,14.1,436.5,435.9,436.5,
824,2026-01-20 11:19:34,0,6.55,0.13,16,40,0.1391,7.1,10.5,0,436.1,14,8.09,0.217,0.061,7.1,6.8,7.1,0.77,60,436.2,0,435.8,14.2,13.6,14.1,436.2,435.7,436.3,
825,2026-01-20 11:19:35,0,6.58,0.13,16,40,0.1392,7.1,10.5,0,436.2,13.9,8.09,0.18,0.037,7.1,6.8,7,0.77,60,436.4,0,435.9,14.2,13.6,14.1,436.4,435.8,436.5,
826,2026-01-20 11:19:36,0,6.56,0.13,16.1,40,0.1393,7.1,10.6,0,436.5,13.9,8.08,0.192,0.04,7.1,6.8,7,0.77,60,436.6,0,436.2,14.2,13.6,14.1,436.6,436.1,436.8,
827,2026-01-20 11:19:37,0,6.55,0.13,16.1,40,0.1399,7.1,10.6,0,436.5,14,8.07,0.218,0.05,7.1,6.8,7.1,0.77,60,436.7,0,436.2,14.2,13.6,14.1,436.7,436.1,436.7,
828,2026-01-20 11:19:38,0,6.55,0.13,16,40,0.1385,7.1,10.4,0,436.5,14,8.07,0.224,0.049,7.1,6.8,7.1,0.77,60,436.6,0,436.3,14.2,13.5,14.1,436.6,436.2,436.8,
829,2026-01-20 11:19:39,0,6.53,0.13,16,40,0.1388,7.1,10.5,0,437,13.9,8.06,0.184,0.022,7.1,6.8,7,0.77,60,437.1,0,436.7,14.1,13.5,14.1,437.1,436.6,437.2,
830,2026-01-20 11:19:40,0,6.52,0.13,16.1,40,0.1391,7.1,10.5,0,436.9,13.9,8.07,0.216,0.045,7.1,6.8,7.1,0.77,60,437,0,436.6,14.2,13.5,14.1,437,436.6,437.2,
831,2026-01-20 11:19:41,0,6.55,0.13,16,40,0.1389,7.1,10.5,0,436.5,13.9,8.05,0.229,0.044,7.1,6.8,7.1,0.76,60,436.6,0,436.2,14.2,13.5,14.1,436.6,436.2,436.7,
832,2026-01-20 11:19:42,0,6.54,0.13,16,40,0.1389,7.1,10.4,0,436.6,13.9,8.06,0.18,0.015,7.1,6.7,7,0.77,60,436.6,0,436.3,14.1,13.5,14.1,436.6,436.2,436.8,
833,2026-01-20 11:19:43,0,6.55,0.13,16.1,40,0.1398,7.1,10.5,0,436.6,13.9,8.06,0.195,0.025,7.1,6.7,7.1,0.77,60,436.7,0,436.3,14.2,13.5,14.1,436.7,436.2,436.8,
834,2026-01-20 11:19:44,0,6.55,0.13,16.1,40,0.1391,7.1,10.5,0,436.8,13.9,8.06,0.229,0.048,7.1,6.8,7.1,0.77,60,436.9,0,436.5,14.2,13.5,14.1,436.9,436.4,437,
835,2026-01-20 11:19:45,0,6.55,0.13,16.1,40,0.1396,7.1,10.5,0,435.6,13.9,8.05,0.173,0.006,7.1,6.8,7.1,0.77,60,435.7,0,435.3,14.2,13.5,14.1,435.7,435.2,435.9,
836,2026-01-20 11:19:46,0,6.53,0.13,16.1,40,0.1381,7.1,10.5,0,436.2,13.9,8.07,0.162,0.013,7.1,6.8,7,0.77,60,436.3,0,435.9,14.2,13.5,14.1,436.3,435.8,436.5,
837,2026-01-20 11:19:47,0,6.57,0.13,16.1,40,0.1385,7.1,10.5,0,435.9,14,8.07,0.19,0.035,7.1,6.8,7.1,0.77,60,436,0,435.6,14.2,13.5,14.1,436,435.6,436.2,
838,2026-01-20 11:19:48,0,6.55,0.14,16.1,40,0.1387,7.1,10.5,0,436.1,14,8.07,0.215,0.049,7.1,6.8,7.1,0.77,60,436.1,0,435.7,14.2,13.5,14.2,436.1,435.7,436.4,
839,2026-01-20 11:19:49,0,6.54,0.13,16,40,0.1393,7.1,10.5,0,435.9,13.9,8.08,0.157,0.016,7.1,6.7,7.1,0.77,60,435.9,0,435.6,14.2,13.5,14.1,435.9,435.6,436.2,
840,2026-01-20 11:19:50,0,6.55,0.13,16,40,0.1385,7.1,10.4,0,436,13.9,8.05,0.181,0.013,7.1,6.7,7.1,0.77,60,436.1,0,435.7,14.2,13.5,14.1,436.1,435.7,436.3,
841,2026-01-20 11:19:51,0,6.55,0.13,16,40,0.1381,7.1,10.4,0,435.9,13.9,8.05,0.196,0.016,7.1,6.7,7.1,0.77,60,436,0,435.5,14.2,13.5,14.1,436,435.5,436.2,
842,2026-01-20 11:19:52,0,6.57,0.13,16.1,40,0.1385,7.1,10.5,0,435.6,13.9,8.06,0.171,0.009,7.1,6.8,7.1,0.77,60,435.7,0,435.2,14.2,13.5,14.1,435.7,435.2,435.8,
843,2026-01-20 11:19:53,0,6.55,0.13,16.1,40,0.1385,7.1,10.4,0,435.7,13.9,8.05,0.142,0.642,7.1,6.7,7,0.77,60,435.7,0,435.3,14.2,13.5,14.1,435.7,435.3,436,
844,2026-01-20 11:19:54,0,6.57,0.13,16.1,40,0.1381,7.1,10.5,0,435.8,14,8.07,0.192,0.034,7.1,6.8,7.1,0.77,60,435.8,0,435.5,14.2,13.5,14.1,435.8,435.4,436,
845,2026-01-20 11:19:55,0,6.53,0.13,16.1,40,0.1388,7.1,10.5,0,436.1,14,8.07,0.223,0.051,7.1,6.8,7.1,0.77,60,436.2,0,435.7,14.2,13.5,14.1,436.2,435.7,436.5,
846,2026-01-20 11:19:56,0,6.54,0.13,16,40,0.1385,7.1,10.5,0,436,13.9,8.08,0.154,0.012,7.1,6.7,7.1,0.77,60,436,0,435.7,14.2,13.5,14.1,436,435.6,436.3,
847,2026-01-20 11:19:57,0,6.51,0.13,16.1,40,0.1377,7.1,10.5,0,434.9,13.9,8.07,0.147,0.004,7.1,6.8,7.1,0.77,60,435,0,434.6,14.2,13.5,14.1,435,434.5,435.2,
848,2026-01-20 11:19:58,0,6.55,0.13,16,40,0.1375,7.1,10.5,0,436,14,8.07,0.206,0.04,7.1,6.8,7.1,0.77,60,436.1,0,435.6,14.2,13.5,14.1,436.1,435.6,436.3,
849,2026-01-20 11:19:59,0,6.55,0.13,16.1,40,0.1382,7.1,10.4,0,435.9,13.9,8.06,0.185,0.023,7.1,6.8,7.1,0.77,60,436.1,0,435.6,14.2,13.5,14.1,436.1,435.5,436.2,
850,2026-01-20 11:20:00,0,6.53,0.13,16.1,40,0.1377,7.1,10.4,0,436,13.9,8.07,0.161,0.01,7.1,6.7,7,0.77,60,436.1,0,435.6,14.2,13.5,14.1,436.1,435.6,436.3,
851,2026-01-20 11:20:01,0,6.55,0.13,16,40,0.1385,7.1,10.5,0,436.1,13.9,8.06,0.197,0.026,7.1,6.8,7,0.77,60,436.3,0,435.8,14.2,13.5,14.1,436.3,435.8,436.4,
852,2026-01-20 11:20:02,0,6.54,0.13,16,40,0.1391,7.1,10.5,0,436.1,13.9,8.05,0.215,0.034,7.1,6.8,7.1,0.77,60,436.3,0,435.7,14.2,13.6,14.1,436.3,435.7,436.3,
853,2026-01-20 11:20:03,0,6.55,0.13,16.1,40,0.1392,7.1,10.5,0,435.9,13.9,8.05,0.144,0.64,7.1,6.7,7,0.77,60,436.1,0,435.6,14.1,13.5,14,436.1,435.5,436.2,
854,2026-01-20 11:20:04,0,6.56,0.13,16.1,40,0.1393,7.1,10.5,0,436.1,13.9,8.05,0.182,0.007,7.1,6.8,7,0.77,60,436.3,0,435.7,14.2,13.5,14.1,436.3,435.6,436.3,
855,2026-01-20 11:20:05,0,6.55,0.13,16.1,40,0.1382,7.1,10.4,0,436.1,13.9,8.06,0.213,0.037,7.1,6.8,7,0.77,60,436.3,0,435.7,14.2,13.6,14.1,436.3,435.6,436.3,
856,2026-01-20 11:20:06,0,6.55,0.13,16.1,40,0.14,7.1,10.5,0,435.8,13.9,8.06,0.17,0.008,7.1,6.8,7,0.77,60,436,0,435.5,14.2,13.5,14.1,436,435.4,436.1,
857,2026-01-20 11:20:07,0,6.57,0.13,16.1,40,0.139,7.1,10.5,0,436,13.9,8.05,0.163,0.651,7.1,6.7,7,0.77,60,436.1,0,435.6,14.2,13.5,14.1,436.1,435.6,436.3,
858,2026-01-20 11:20:08,0,6.55,0.13,16.1,40,0.1377,7.1,10.4,0,436.2,13.9,8.04,0.2,0.017,7.1,6.8,7,0.77,60,436.3,0,435.7,14.2,13.5,14.1,436.3,435.7,436.5,
859,2026-01-20 11:20:09,0,6.54,0.13,16.1,40,0.1388,7.1,10.5,0,436.1,13.9,8.05,0.209,0.029,7.1,6.8,7,0.77,60,436.3,0,435.7,14.2,13.5,14.1,436.3,435.7,436.4,
860,2026-01-20 11:20:10,0,6.55,0.13,16,40,0.1385,7.1,10.5,0,436.3,13.9,8.05,0.164,0.652,7.1,6.7,7,0.77,60,436.4,0,435.9,14.2,13.4,14,436.4,435.9,436.7,
861,2026-01-20 11:20:11,0,6.55,0.13,16.1,40,0.1375,7.1,10.5,0,436.3,13.9,8.05,0.193,0.018,7.1,6.7,7.1,0.77,60,436.4,0,436,14.2,13.5,14.1,436.4,436,436.6,
862,2026-01-20 11:20:12,0,6.55,0.13,16,40,0.1381,7.1,10.5,0,436.3,13.9,8.05,0.221,0.039,7.1,6.7,7.1,0.77,60,436.4,0,436,14.2,13.5,14.1,436.4,435.9,436.7,
863,2026-01-20 11:20:13,0,6.55,0.13,16.1,40,0.1382,7.1,10.4,0,436.3,13.9,8.05,0.178,0.01,7.1,6.7,7,0.77,60,436.3,0,435.9,14.2,13.5,14.1,436.3,435.9,436.6,
864,2026-01-20 11:20:14,0,6.53,0.13,16,40,0.1372,7.1,10.4,0,436.3,13.9,8.05,0.175,0.009,7.1,6.7,7,0.77,60,436.4,0,435.9,14.2,13.5,14.1,436.4,435.9,436.7,
865,2026-01-20 11:20:15,0,6.55,0.13,16.1,40,0.1379,7.1,10.4,0,436,13.9,8.05,0.186,0.013,7.1,6.7,7,0.77,60,436.1,0,435.7,14.2,13.5,14.1,436.1,435.6,436.3,
866,2026-01-20 11:20:16,0,6.5,0.13,16.1,40,0.1383,7.1,10.4,0,435.1,14,8.05,0.186,0.014,7.1,6.8,7.1,0.77,60,435.2,0,434.7,14.2,13.5,14.1,435.2,434.7,435.5,
867,2026-01-20 11:20:17,0,6.55,0.13,16,40,0.1374,7.1,10.5,0,436.2,13.9,8.05,0.16,0.655,7.1,6.7,7,0.77,60,436.3,0,435.9,14.2,13.5,14.1,436.3,435.8,436.5,
868,2026-01-20 11:20:18,0,6.55,0.13,16.1,40,0.1379,7.1,10.5,0,436.1,13.9,8.05,0.191,0.015,7.1,6.7,7,0.77,60,436.2,0,435.8,14.2,13.5,14.1,436.2,435.7,436.5,
869,2026-01-20 11:20:19,0,6.55,0.13,16,40,0.1378,7.1,10.4,0,436.3,14,8.06,0.224,0.048,7.1,6.8,7.1,0.77,60,436.4,0,435.9,14.3,13.5,14.1,436.4,435.8,436.7,
870,2026-01-20 11:20:20,0,6.55,0.13,16.1,40,0.1381,7.1,10.4,0,436.1,13.9,8.05,0.166,0.004,7.1,6.7,7,0.77,60,436.2,0,435.8,14.2,13.5,14.1,436.2,435.7,436.4,
871,2026-01-20 11:20:21,0,6.55,0.13,16.1,40,0.1382,7.1,10.4,0,436.2,13.9,8.05,0.181,0.012,7.1,6.7,7,0.77,60,436.4,0,435.9,14.2,13.5,14.1,436.4,435.8,436.5,
872,2026-01-20 11:20:22,0,6.55,0.13,16,40,0.1392,7,10.5,0,436.1,13.9,8.05,0.207,0.026,7.1,6.7,7.1,0.77,60,436.2,0,435.8,14.2,13.5,14.1,436.2,435.7,436.5,
873,2026-01-20 11:20:23,0,6.52,0.13,16.1,40,0.1393,7.1,10.5,0,436,13.9,8.05,0.196,0.019,7.1,6.8,7,0.77,60,436.1,0,435.7,14.2,13.5,14.1,436.1,435.7,436.3,
874,2026-01-20 11:20:24,0,6.55,0.13,16.1,40,0.1381,7.1,10.5,0,435.8,13.9,8.04,0.145,0.637,7.1,6.7,7,0.77,60,435.9,0,435.4,14.2,13.4,14.1,435.9,435.4,436.2,
875,2026-01-20 11:20:25,0,6.53,0.13,16,40,0.1375,7.1,10.5,0,435.9,13.9,8.04,0.186,0.005,7.1,6.7,7,0.77,60,436,0,435.6,14.2,13.5,14.1,436,435.5,436.2,
876,2026-01-20 11:20:26,0,6.54,0.14,16,40,0.1378,7.1,10.5,0,435.2,13.9,8.05,0.172,0.003,7.1,6.8,7,0.77,60,435.3,0,434.8,14.2,13.5,14.1,435.3,434.8,435.4,
877,2026-01-20 11:20:27,0,6.46,0.13,16.1,40,0.1392,7.1,10.5,0,435.6,13.9,8.05,0.159,0.649,7.1,6.7,7,0.77,60,435.7,0,435.3,14.2,13.5,14.1,435.7,435.2,435.9,
878,2026-01-20 11:20:28,0,6.49,0.13,16.1,40,0.1393,7.1,10.5,0,435.7,14,8.09,0.171,0.035,7.1,6.8,7.1,0.77,60,435.8,0,435.3,14.2,13.5,14.1,435.8,435.2,436,
879,2026-01-20 11:20:29,0,6.53,0.13,16.1,40,0.1376,7.1,10.4,0,435.8,14,8.06,0.205,0.037,7.1,6.8,7.1,0.77,60,435.9,0,435.4,14.2,13.5,14.1,435.9,435.3,436,
880,2026-01-20 11:20:30,0,6.55,0.13,16,40,0.1388,7.1,10.5,0,435.7,13.9,8.05,0.189,0.017,7.1,6.8,7,0.77,60,435.9,0,435.4,14.2,13.5,14.1,435.9,435.3,436,
881,2026-01-20 11:20:31,0,6.55,0.13,16,40,0.1383,7,10.4,0,435.8,13.9,8.04,0.147,0.635,7.1,6.7,7,0.77,60,436,0,435.4,14.2,13.5,14,436,435.4,436.2,
882,2026-01-20 11:20:32,0,6.52,0.13,16.1,40,0.1376,7.1,10.4,0,435.9,13.9,8.04,0.19,0.011,7.1,6.8,7,0.77,60,436,0,435.5,14.2,13.5,14.1,436,435.4,436.2,
883,2026-01-20 11:20:33,0,6.55,0.13,16.1,40,0.1391,7.1,10.5,0,435.9,13.9,8.03,0.208,0.015,7.1,6.8,7,0.77,60,436.1,0,435.5,14.2,13.5,14.1,436.1,435.5,436.2,
884,2026-01-20 11:20:34,0,6.54,0.13,16.1,40,0.1384,7.1,10.5,0,436,13.9,8.04,0.15,0.64,7.1,6.7,7,0.77,60,436.1,0,435.6,14.2,13.5,14,436.1,435.5,436.2,
885,2026-01-20 11:20:35,0,6.54,0.13,16,40,0.1379,7.1,10.5,0,436,13.9,8.04,0.18,0.003,7.1,6.7,7,0.77,60,436.1,0,435.6,14.2,13.5,14.1,436.1,435.5,436.3,
886,2026-01-20 11:20:36,0,6.55,0.13,16,40,0.1391,7.1,10.5,0,435.7,13.9,8.04,0.198,0.015,7.1,6.8,7.1,0.77,60,435.8,0,435.4,14.2,13.5,14.1,435.8,435.4,436,
887,2026-01-20 11:20:37,0,6.54,0.13,16.1,40,0.1393,7.1,10.5,0,435.9,13.9,8.04,0.179,0.004,7.1,6.7,7,0.77,60,436,0,435.5,14.2,13.5,14.1,436,435.5,436.2,
888,2026-01-20 11:20:38,0,6.55,0.13,16,40,0.1393,7.1,10.4,0,435.9,14,8.1,0.169,0.044,7.1,6.8,7.1,0.77,60,436.1,0,435.5,14.2,13.5,14.1,436.1,435.5,436.2,
889,2026-01-20 11:20:39,0,6.55,0.13,16,40,0.1383,7.1,10.5,0,435.9,14,8.07,0.194,0.035,7.1,6.8,7.1,0.77,60,436,0,435.5,14.2,13.5,14.1,436,435.4,436.2,
890,2026-01-20 11:20:40,0,6.54,0.13,16.1,40,0.1377,7.1,10.4,0,435.8,14,8.06,0.209,0.038,7.1,6.8,7.1,0.77,60,436,0,435.4,14.2,13.5,14.1,436,435.4,436.1,
891,2026-01-20 11:20:41,0,6.56,0.13,16,40,0.1381,7.1,10.4,0,435.1,13.9,8.06,0.127,0.636,7.1,6.7,7,0.77,60,435.1,0,434.7,14.2,13.5,14.1,435.1,434.7,435.3,
892,2026-01-20 11:20:42,0,6.55,0.13,16,40,0.1391,7.1,10.5,0,435.9,13.9,8.07,0.182,0.025,7.1,6.8,7.1,0.77,60,436,0,435.6,14.2,13.5,14.1,436,435.5,436.3,
893,2026-01-20 11:20:43,0,6.55,0.13,16,40,0.1389,7.1,10.5,0,435.5,13.9,8.05,0.196,0.017,7.1,6.7,7.1,0.77,60,435.6,0,435.1,14.2,13.5,14.1,435.6,435,435.9,
894,2026-01-20 11:20:44,0,6.56,0.13,16.1,40,0.1389,7.1,10.5,0,435.8,13.9,8.05,0.169,0.006,7.1,6.7,7,0.77,60,435.9,0,435.4,14.2,13.5,14.1,435.9,435.3,436.2,
895,2026-01-20 11:20:45,0,6.55,0.13,16.1,40,0.1396,7.1,10.4,0,435.8,13.9,8.06,0.161,0.003,7.1,6.7,7,0.77,60,435.8,0,435.5,14.2,13.4,14.1,435.8,435.4,436.3,
896,2026-01-20 11:20:46,0,6.55,0.13,16.1,40,0.1381,7.1,10.4,0,436,13.9,8.05,0.2,0.026,7.1,6.7,7.1,0.77,60,436,0,435.6,14.2,13.5,14.1,436,435.6,436.4,
897,2026-01-20 11:20:47,0,6.55,0.13,16,40,0.1393,7.1,10.5,0,435.9,13.9,8.06,0.198,0.028,7.1,6.7,7.1,0.77,60,436,0,435.6,14.2,13.5,14.1,436,435.5,436.3,
898,2026-01-20 11:20:48,0,6.57,0.13,16.1,40,0.1399,7.1,10.5,0,435.9,13.9,8.06,0.15,0.65,7.1,6.7,7,0.77,60,435.9,0,435.5,14.2,13.4,14.1,435.9,435.5,436.2,
899,2026-01-20 11:20:49,0,6.57,0.13,16.1,40,0.1385,7.1,10.5,0,436,13.9,8.05,0.186,0.014,7.1,6.7,7,0.77,60,436.2,0,435.6,14.2,13.5,14.1,436.2,435.5,436.4,
900,2026-01-20 11:20:50,0,6.53,0.13,16,40,0.1378,7.1,10.4,0,436,13.9,8.05,0.207,0.029,7.1,6.7,7.1,0.77,60,436,0,435.6,14.2,13.5,14.1,436,435.6,436.4,
901,2026-01-20 11:20:51,0,6.57,0.13,16,40,0.1401,7,10.5,0,436.1,13.9,8.06,0.171,0.01,7.1,6.7,7.1,0.77,60,436.1,0,435.8,14.2,13.4,14.1,436.1,435.7,436.6,
902,2026-01-20 11:20:52,0,6.57,0.13,16.1,40,0.1393,7.1,10.5,0,434.4,13.9,8.05,0.118,0.627,7.1,6.7,7,0.77,60,434.4,0,434,14.2,13.4,14.1,434.4,433.9,434.9,
903,2026-01-20 11:20:53,0,6.55,0.13,16.1,40,0.1383,7.1,10.5,0,435.7,13.9,8.05,0.187,0.012,7.1,6.7,7.1,0.77,60,435.8,0,435.4,14.2,13.5,14.1,435.8,435.3,436.1,
904,2026-01-20 11:20:54,0,6.57,0.13,16.1,40,0.1386,7.1,10.5,0,435.7,13.9,8.04,0.187,0.005,7.1,6.7,7,0.77,60,435.7,0,435.3,14.2,13.5,14.1,435.7,435.3,436.1,
905,2026-01-20 11:20:55,0,6.57,0.13,16.2,40,0.1395,7.1,10.5,0,435.8,13.9,8.05,0.144,0.638,7.1,6.7,7,0.77,60,435.8,0,435.4,14.2,13.4,14.1,435.8,435.4,436.2,
906,2026-01-20 11:20:56,0,6.55,0.13,16.1,40,0.1385,7.1,10.5,0,435.9,13.9,8.04,0.179,0.655,7.1,6.7,7,0.77,60,435.9,0,435.5,14.2,13.4,14.1,435.9,435.5,436.3,
907,2026-01-20 11:20:57,0,6.55,0.13,16.1,40,0.1376,7.1,10.4,0,435.9,13.9,8.04,0.21,0.02,7.1,6.7,7.1,0.77,60,435.9,0,435.6,14.2,13.5,14.1,435.9,435.6,436.3,
908,2026-01-20 11:20:58,0,6.55,0.13,16.1,40,0.1385,7.1,10.4,0,436,13.9,8.05,0.161,0.655,7.1,6.7,7,0.77,60,436,0,435.7,14.2,13.4,14.1,436,435.7,436.4,
909,2026-01-20 11:20:59,0,6.55,0.13,16,40,0.1391,7.1,10.5,0,435.8,13.9,8.05,0.162,0.651,7.1,6.7,7,0.77,60,435.9,0,435.5,14.2,13.4,14.1,435.9,435.4,436.2,
910,2026-01-20 11:21:00,0,6.54,0.13,16.1,40,0.1395,7.1,10.5,0,435.7,13.9,8.05,0.193,0.017,7.1,6.7,7.1,0.77,60,435.8,0,435.4,14.2,13.5,14.1,435.8,435.4,436.1,
911,2026-01-20 11:21:01,0,6.57,0.13,16.1,40,0.1391,7.1,10.5,0,435.6,13.9,8.05,0.179,0.006,7.1,6.7,7.1,0.77,60,435.6,0,435.3,14.2,13.5,14.1,435.6,435.2,436,
912,2026-01-20 11:21:02,0,6.56,0.13,16.1,40,0.1379,7.1,10.4,0,435.6,13.9,8.05,0.145,0.642,7.1,6.7,7,0.77,60,435.7,0,435.3,14.2,13.4,14.1,435.7,435.3,435.9,
913,2026-01-20 11:21:03,0,6.55,0.13,16,40,0.1388,7.1,10.5,0,435.8,13.9,8.04,0.176,0.002,7.1,6.7,7,0.77,60,435.9,0,435.4,14.2,13.5,14.1,435.9,435.4,436.1,
914,2026-01-20 11:21:04,0,6.55,0.13,16.1,40,0.1385,7.1,10.4,0,435.9,13.9,8.05,0.214,0.03,7.1,6.8,7.1,0.77,60,436,0,435.6,14.2,13.5,14.1,436,435.6,436.2,
915,2026-01-20 11:21:05,0,6.55,0.13,16.1,40,0.139,7.1,10.4,0,435.9,13.9,8.07,0.15,0.003,7.1,6.8,7,0.77,60,436,0,435.5,14.2,13.5,14.1,436,435.5,436.2,
916,2026-01-20 11:21:06,0,6.53,0.13,16.1,40,0.1394,7.1,10.5,0,435.8,13.9,8.06,0.167,0.008,7.1,6.8,7,0.77,60,435.8,0,435.4,14.2,13.5,14.1,435.8,435.4,436,
917,2026-01-20 11:21:07,0,6.55,0.13,16,40,0.1394,7.1,10.5,0,435.6,14,8.08,0.198,0.04,7.1,6.8,7.1,0.77,60,435.7,0,435.3,14.2,13.5,14.1,435.7,435.2,435.9,
918,2026-01-20 11:21:08,0,6.55,0.13,16.1,40,0.1381,7.1,10.5,0,435.3,13.9,8.08,0.153,0.013,7.1,6.8,7.1,0.77,60,435.4,0,435,14.2,13.5,14.1,435.4,434.9,435.6,
919,2026-01-20 11:21:09,0,6.55,0.13,16.1,40,0.1389,7.1,10.5,0,435,13.9,8.06,0.139,0.643,7.1,6.7,7,0.77,60,435.1,0,434.7,14.2,13.5,14.1,435.1,434.7,435.3,
920,2026-01-20 11:21:10,0,6.55,0.13,16.1,40,0.1395,7.1,10.5,0,435.3,13.9,8.06,0.169,0.007,7.1,6.8,7,0.77,60,435.4,0,434.9,14.2,13.5,14.1,435.4,434.9,435.6,
921,2026-01-20 11:21:11,0,6.54,0.13,16,40,0.1381,7.1,10.5,0,435.1,14,8.06,0.183,0.018,7.1,6.8,7.1,0.77,60,435.2,0,434.8,14.2,13.5,14.1,435.2,434.7,435.4,
922,2026-01-20 11:21:12,0,6.55,0.13,16.1,40,0.1394,7.1,10.5,0,434.9,13.9,8.07,0.114,0.636,7.1,6.7,7,0.77,60,434.9,0,434.6,14.2,13.5,14.1,434.9,434.5,435.2,
923,2026-01-20 11:21:13,0,6.55,0.13,16.1,40,0.1376,7.1,10.4,0,434.9,13.9,8.05,0.148,0.647,7.1,6.7,7.1,0.77,60,434.9,0,434.6,14.2,13.5,14.1,434.9,434.5,435.3,
924,2026-01-20 11:21:14,0,6.55,0.13,16.1,40,0.1375,7.1,10.4,0,435.1,14,8.06,0.176,0.016,7.1,6.8,7.1,0.77,60,435.1,0,434.7,14.2,13.5,14.1,435.1,434.7,435.4,
925,2026-01-20 11:21:15,0,6.53,0.13,16.1,40,0.1392,7.1,10.5,0,435.4,13.9,8.06,0.174,0.012,7.1,6.7,7.1,0.77,60,435.5,0,435.2,14.2,13.5,14.1,435.5,435.1,435.8,
926,2026-01-20 11:21:16,0,6.55,0.13,16.1,40,0.1397,7.1,10.4,0,435.6,13.9,8.05,0.141,0.641,7.1,6.7,7.1,0.77,60,435.5,0,435.3,14.2,13.4,14.1,435.5,435.3,436.1,
927,2026-01-20 11:21:17,0,6.55,0.13,16.1,40,0.1383,7,10.5,0,435.6,13.9,8.05,0.181,0.011,7.1,6.7,7.1,0.77,60,435.5,0,435.3,14.2,13.4,14.1,435.5,435.3,436,
928,2026-01-20 11:21:18,0,6.55,0.13,16.1,40,0.1375,7.1,10.5,0,435.6,13.9,8.05,0.201,0.022,7.1,6.7,7.1,0.77,60,435.6,0,435.3,14.2,13.5,14.1,435.6,435.2,436,
